Date;BORON;INLET_TEMP;SEA_WATER_COND;RCK_I_L_PR;RCK_DP;HP_PMP_SUC_FLW;RCK_FRNT_PERM_FLW;RCK_REAR_PERM_FLW;RCK_FRNT_PERM_COND;RCK_REAR_PERM_COND;ERD_PMP_SUC_FLW;RCK_2P_I_L_PR;RCK_2P_I_L_PH;RCK_2P_I_L_TEMP;RCK_2P_1STG_FLW;RCK_2P_2STG_FLW;RCK_2P_O_L_COND;RCK_1P_REAR_PERM_PR
2019-05-08 11:59:00;0,477;28,17;63740;63,2;1,307;595,7;30,3;539,3;310;1233;740,9;11,36;10,05;28,5;399;66;45;1,32
2019-05-09 08:58:00;0,659;29,07;61729;63,9;1,283;590,6;30,2;535,9;294;1263;740,5;11,11;10;29,4;398,1;64,4;45;1,32
2019-05-09 12:00:00;0,617;29,04;60861;63,6;1,282;591,5;30,1;537,7;293;1255;740,6;11,08;10,02;29,3;405,3;65,2;47;1,3
2019-05-11 08:43:00;0,646;28,81;63953;63,3;1,324;594,3;30,2;539;296;1220;742,3;11,17;9,96;29,1;404,2;66;43;1,29
2019-05-11 12:00:00;0,695;29,57;64829;63,9;1,338;591,3;29,7;535,3;305;1294;740,7;10,99;9,99;29,9;408,4;63,5;49;1,3
2019-05-13 09:00:00;2,080;28,78;64567;62,4;1,293;579,5;117,4;434,6;342;1637;740,2;9,59;4,44;29,2;305,2;35,4;116;1,4
2019-05-13 11:59:00;0,671;28,66;64622;63,4;1,29;596,5;60,4;511;274;1368;741,3;10,69;10;29;384,3;59,5;49;1,31
2019-05-14 09:00:00;0,690;28,9;64356;63,4;1,304;596,5;30;536;273;1268;740,5;11,16;10;29,2;396,5;64,6;45;1,3
2019-05-15 09:00:00;1,770;28,84;64392;62,5;1,304;595,7;29,9;541,6;1038;2225;741,1;11,01;3,51;29,1;403,1;59;267;1,3
2019-05-16 09:00:00;0,555;29,66;64309;63,2;1,256;589,6;50,1;513,5;283;1397;740,6;10,75;10,21;29,9;385,6;59;62;1,3
2019-05-16 12:00:00;0,511;29,59;64335;63,1;1,264;590,4;50,3;513,6;279;1373;740,7;10,77;10,21;29,9;388,1;59,3;60;1,3
2019-05-18 09:00:00;0,573;29,94;64340;63,8;1,276;592,7;30,3;535,3;289;1345;741,4;11,09;10,15;30,2;406,1;62,9;59;1,31
2019-05-18 12:02:00;0,529;30,22;64382;63,9;1,302;594,6;30,4;539,2;290;1364;740,2;11,08;10,14;30,5;415,4;63,1;57;1,29
2019-05-19 08:57:00;0,581;29,65;64562;64,1;1,352;592,5;29,9;535,6;284;1309;740,7;11,12;10,1;29,9;407;64,2;51;1,32
2019-05-19 12:00:00;1,810;29,95;64542;63,6;1,323;589,6;30,2;538,4;941;2299;742,2;11,13;3,71;30,2;408;56,5;267;1,3
2019-05-20 08:58:00;0,242;29,45;64597;64,2;1,336;591,3;30,4;535,2;287;1317;740,8;11,14;10,53;29,7;400,2;63,9;88;1,31
2019-05-20 12:00:00;0,369;29,73;63802;64,1;1,315;591,5;29,6;537,2;283;1308;740,9;11,14;10,31;30;404,3;63,9;67;1,3
2019-05-21 08:59:00;0,540;30,08;64082;63,5;1,262;586,3;99,4;461,3;291;1576;741,5;9,86;10,32;30,4;349;48;88;1,31
2019-05-21 11:58:00;0,534;29,89;63503;63;1,271;586,5;100,1;462,4;282;1507;740,9;9,8;10,3;30,2;347,5;48,4;85;1,3
2019-05-22 08:59:00;0,365;30,32;64507;64,1;1,317;592,5;30,2;537,6;288;1391;741,8;11,15;10,39;30,6;406;62,3;84;1,31
2019-05-22 12:01:00;0,318;30,32;63636;63,6;1,29;594,5;29,5;540,2;285;1365;741,1;11,24;10,39;30,6;405;63,2;85;1,29
2019-05-23 09:00:00;0,371;30,81;64573;64,2;1,277;584,1;30,4;529,6;293;1433;740,7;10,88;10,39;31,1;403;60,1;87;1,3
2019-05-23 12:00:00;1,810;30,83;63881;63,8;1,301;601,3;30,3;548,2;922;2322;740,4;11,29;4,05;31,1;420,3;56,1;236;1,3
2019-05-25 09:00:00;0,328;30,92;63546;63,9;1,287;600,8;29,8;545,2;2307;1378;739,9;11,29;10,42;31,2;411,6;63,5;87;1,3
2019-05-25 12:00:00;0,398;31,55;64654;64,9;1,294;592,2;29,5;539,8;2313;1470;740,8;11,17;10,38;31,8;407,8;60,3;94;1,29
2019-05-27 09:03:00;0,589;31,56;63513;63;1,327;589,5;30,4;530,2;1539;1629;741,7;11,26;10,14;31,9;408;57,7;77;1,3
2019-05-27 12:17:00;0,809;31,89;64334;63,9;1,32;582,5;121,3;434,5;1018;1886;740,3;9,56;10,19;32,2;337,5;37;118;1,29
2019-05-28 09:00:00;2,250;32,2;64075;63;1,315;596,9;73,6;506,1;1479;2571;740;11,59;8,59;32,5;393,7;40,8;122;1,32
2019-05-28 12:00:00;0,441;32,04;63896;64;1,298;590,5;70,6;493,7;1324;1657;742,3;10,82;10,39;32,3;383,5;50,5;114;1,28
2019-05-29 08:58:00;0,480;32,32;63349;63,7;1,306;594,3;30,3;546,8;1893;1557;742,2;11,58;10,35;32,6;414,6;58,8;102;1,3
2019-05-29 12:00:00;0,630;32,21;63530;63,6;1,314;596,2;31,4;543,1;1852;1552;741,9;11,52;10,14;32,5;416,3;58,1;78;1,29
2019-05-30 09:00:00;0,404;32,59;58364;63,7;1,321;594,1;30;544,7;1888;1567;740,7;11,58;10,4;32,9;412,3;58,2;112;1,29
2019-05-30 12:00:00;0,354;32,32;57773;63,6;1,327;596,3;30,5;543,9;1900;1544;741,5;11,5;10,45;32,6;412,7;59,1;115;1,29
2019-06-01 09:00:00;0,388;32,67;56945;63,9;1,305;602,8;29,9;547,2;2031;1482;738,7;11,51;10,42;33;420;59,9;106;1,31
2019-06-01 12:00:00;0,405;33;62669;63,9;1,316;601,9;30,3;548;2034;1527;740,8;11,48;10,39;33,3;418,4;58,8;104;1,29
2019-06-02 09:00:00;0,410;32,73;62990;63,7;1,338;595,5;29,1;542,4;2054;1503;741,5;11,41;10,4;33;416,9;59,1;112;1,3
2019-06-02 12:00:00;0,405;32,7;62948;63,2;1,301;588,2;29,6;532,7;1997;1512;741;11,27;10,4;33;409,7;57,5;110;1,3
2019-06-03 09:00:00;0,487;32,72;62891;61,9;1,282;566,6;29,9;515,2;2009;1547;741,1;10,85;10,41;33;392,1;52,6;114;1,3
2019-06-03 12:00:00;0,417;32,72;62578;62;1,332;566,2;29,5;513,2;1991;1541;740,8;10,84;10,38;33;392,6;53,6;110;1,3
2019-06-04 09:00:00;0,464;33,42;62830;62,3;1,3;564,5;30;509,3;2020;1635;740,4;10,53;10,42;33,7;394,5;50,5;127;1,29
2019-06-04 12:10:00;0,439;32,98;62704;62,2;1,282;564;29,5;509,7;1994;1570;742,4;10,51;10,4;33,3;393,7;51,8;118;1,3
2019-06-05 09:00:00;0,445;33,2;62687;62,7;1,294;576,6;0;551,2;3134;1661;740,9;11,75;10,39;33,5;423,8;58,1;127;1,28
2019-06-05 12:00:00;0,410;33,07;62261;62,6;1,335;579,3;0;553,9;3137;1638;740,8;11,77;10,39;33,4;423;59,3;119;1,29
2019-06-08 09:00:00;0,928;34,58;58613;63,1;1,27;568,6;0;540;3098;1951;741,1;11,73;9,9;34,9;423,1;49,9;104;1,31
2019-06-08 12:00:00;0,468;34,39;56878;62,7;1,276;572,6;0;548,8;3082;1852;741,2;11,79;10,41;34,7;423,3;53,9;147;1,3
2019-06-09 09:00:00;0,512;34,22;55277;62,4;1,279;573,9;0;552;3087;1797;741;11,75;10,39;34,5;422,8;55,3;145;1,31
2019-06-09 12:24:00;0,526;34,83;53940;62,6;1,287;573,3;0;549,7;3069;1852;740,7;11,57;10,37;35,1;424,9;52,8;155;1,32
2019-06-11 09:00:00;1,060;34,71;60291;62,6;1,209;587,3;9,7;553,3;351;1757;741,9;11,51;9,32;35;441,1;51,9;83;1,31
2019-06-11 12:06:00;0,592;35,48;60606;63,7;1,202;579,2;0;553;365;1838;741,3;11,54;10,39;35,8;434,1;51,4;152;1,28
2019-06-12 09:00:00;0,497;34,68;59704;62,4;1,235;589,8;0;565,3;328;1619;741,1;11,55;10,32;35;435,9;57,9;115;1,31
2019-06-12 12:00:00;0,566;35,67;64017;63,6;1,198;581,2;0;555,3;349;1787;740,9;11,35;10,27;36;432,7;52;124;1,32
2019-06-15 09:00:00;0,465;33,08;62865;62,9;1,254;579,5;0;559,4;326;1530;741,2;11,44;10,3;33,4;425,9;55;91;1,3
2019-06-15 12:00:00;0,452;33,24;62967;63,1;1,205;579;0;560,8;335;1562;741;11,45;10,33;33,6;426,7;54,3;98;1,28
2019-06-19 09:00:00;0,306;32;63106;63,5;1,208;583,4;0;557,2;325;1561;740,6;11,69;10,28;32,2;429,5;60,9;107;1,29
2019-06-19 12:00:00;0,265;31,94;62847;63,3;1,2;586,2;0;559,6;321;1545;740,8;11,77;10,33;32,3;425,5;61,9;118;1,29
2019-06-20 09:00:00;0,256;30,82;64229;64,6;1,285;596,4;0;571,1;294;1409;741,3;12,03;10,35;31,1;433,8;67,1;104;1,32
2019-06-20 13:04:00;0,259;30,88;64066;64,6;1,264;597,2;0;573;293;1417;740,4;12,06;10,33;31,2;434,7;67,2;101;1,31
2019-06-22 09:00:00;0,598;31,25;63761;64,4;1,264;597,9;0;571;298;1419;740,2;11,94;9,98;31,5;438,6;65,7;66;1,28
2019-06-22 12:25:00;0,571;31,25;63623;64,4;1,271;600;0;574,4;291;1395;741,1;11,97;9,96;31,5;441,1;66,9;63;1,3
2019-06-23 09:00:00;0,241;32,12;63092;63,5;1,255;601,2;0;577,6;291;1415;740,6;11,88;10,35;32,4;437,7;67,1;110;1,31
2019-06-23 12:00:00;0,255;32,09;63281;64;1,292;597,3;0;570,8;297;1431;741,7;11,83;10,32;32,4;438,2;65,5;121;1,27
2019-06-24 09:00:00;0,270;32,61;63677;63,1;1,244;599,9;0;574,9;294;1443;741,4;11,76;10,33;32,8;439,5;66;121;1,31
2019-06-24 12:07:00;0,370;33,11;64094;63,4;1,252;594,5;0;570,8;313;1528;742,1;11,76;10,32;33,4;436,2;62,6;125;1,3
2019-06-25 09:00:00;0,285;32,79;63708;63,2;1,227;596,4;0;571,5;301;1474;739,9;11,78;10,33;33,1;438;64,6;113;1,31
2019-06-25 12:06:00;0,329;33,27;64066;63,5;1,228;591,7;0;568,1;309;1516;741,7;11,73;10,31;33,6;432,8;61,8;126;1,31
2019-06-26 09:00:00;0,339;33,13;63569;63,3;1,244;595,1;0;570,3;299;1482;741,1;11,84;10,24;33,4;439,4;64,1;119;1,33
2019-06-26 12:00:00;1,970;33,15;64458;63,2;1,239;594,3;0;568,3;308;2198;740;12,44;6,18;33,5;451,8;47,7;109;1,3
2019-06-27 09:00:00;0,372;33,71;61201;63;1,241;597,1;0;572,9;312;1542;740,7;11,73;10,24;34;440,3;62,4;115;1,28
2019-06-27 12:00:00;0,435;34,31;62124;64,1;1,243;588,1;0;566,6;320;1654;740,5;11,57;10,25;34,6;438,9;59;133;1,31
2019-06-29 09:00:00;1,730;34,71;54210;63,4;1,277;595,1;0;571,2;319;1611;740,5;11,36;8,15;35;449,9;57,1;57;1,3
2019-06-29 12:00:00;1,790;34,71;54072;64,1;1,233;586,7;0;564,7;328;1665;741,4;11,31;8,26;35,1;453,3;55,4;56;1,3
2019-07-01 09:00:00;0,578;35,47;62762;63,2;1,245;590,7;0;564,3;458;1745;741,7;11,57;10,14;35,7;433,7;54,8;129;1,3
2019-07-01 12:21:00;0,535;34,98;61842;63,2;1,218;592,1;0;572,6;2679;1900;741,7;12,07;10,13;35,3;434,9;54,6;143;1,28
2019-07-02 09:05:00;0,503;34,95;66887;63,7;1,267;594,1;0;571,1;2680;1877;741,4;12,19;10,21;35,3;437,9;56,3;152;1,29
2019-07-02 12:21:00;0,410;34,58;66544;63,5;1,226;596,9;0;561,9;2677;1822;740,9;12,24;10,22;34,9;439,5;58,1;145;1,27
2019-07-03 09:00:00;0,457;34,37;62438;63,7;1,262;593,5;0;574,7;2350;1805;741,3;12,16;10,24;34,7;438,9;58,2;145;1,31
2019-07-03 12:00:00;0,386;34,32;61670;63,7;1,27;593,3;0;570;2371;1806;741,2;12,08;10,23;34,6;440,4;58,5;147;1,3
2019-07-04 09:00:00;0,490;34,73;63546;63,7;1,242;595,1;0;582,2;2427;1805;740,4;12,05;10,25;35;437,2;58,5;157;1,3
2019-07-04 12:05:00;0,424;34,67;63046;63,5;1,261;595,2;0;570,4;2472;1782;741,8;12,04;10,25;35;438,9;58,1;153;1,29
2019-07-06 09:00:00;0,359;32,73;65036;64,1;1,298;590,5;0;557,7;2930;1636;740,8;12,16;10,31;33;431,3;62,6;133;1,31
2019-07-06 12:05:00;0,336;32,97;64752;63,9;1,301;593,6;0;567,5;2874;1636;740,5;12,19;10,29;33,2;433;62,4;135;1,31
2019-07-07 09:00:00;0,332;32,82;65432;64,9;1,314;585,6;0;559,1;2967;1696;739,9;12,06;10,31;33,1;427,8;60,6;140;1,29
2019-07-07 12:00:00;0,312;32,7;64686;64;1,321;592,6;0;564,5;2921;1629;742,1;12,18;10,3;33;430,7;62,7;132;1,29
2019-07-08 09:00:00;0,795;33,47;66253;64,9;1,328;585,1;0;553,2;3058;1750;740,1;12,01;9,89;33,7;433,2;57,7;89;1,32
2019-07-08 12:00:00;0,620;33,13;64262;63,9;1,333;593,5;0;572,3;3013;1616;742;12,13;9,92;33,4;435,8;61,3;80;1,29
2019-07-09 09:00:00;0,342;33,1;64161;63,5;1,382;592,9;0;564,5;3194;1602;740;11,96;10,3;33,4;434,3;62,9;133;1,31
2019-07-09 12:00:00;0,327;33,02;64383;63,9;1,352;592,6;0;559,1;3174;1618;740,4;11,98;10,33;33,3;435,7;62,7;141;1,28
2019-07-10 09:00:00;0,314;33,03;64323;63,5;1,364;593,1;0;575,3;3307;1606;741,3;12,09;10,33;33,3;433,7;62,9;139;1,33
2019-07-10 12:00:00;0,268;32,09;64355;64,1;1,373;590,9;0;568,9;3365;1546;741,1;12,06;10,35;32,4;431;64,2;132;1,31
2019-07-11 09:00:00;0,336;33,04;64233;63,3;1,347;597,7;0;580,9;3125;1663;740,9;12,03;10,31;33,3;436,9;62,5;138;1,3
2019-07-11 12:00:00;0,320;32,63;64870;64,1;1,339;591,2;0;568,1;3173;1663;740,4;11,97;10,31;32,9;431;61,7;136;1,3
2019-07-13 09:00:00;0,601;33;63897;62,8;1,275;584,4;0;559,8;356;1541;741,1;11,48;10;33,3;428,9;60;78;1,3
2019-07-13 12:00:00;0,516;32,73;64040;62,9;1,343;581,9;0;558,8;353;1505;740,9;11,49;10,01;33;429;60,8;75;1,3
2019-07-14 09:00:00;0,592;32,81;63940;63,2;1,319;590,4;0;564,9;349;1487;741,3;11,66;10,01;33,1;436,4;62,1;75;1,32
2019-07-14 12:00:00;0,548;32,87;63788;63,1;1,334;591,2;0;564,4;347;1477;740,8;11,68;9,99;33,2;436,9;62;73;1,31
2019-07-15 09:00:00;0,565;32,57;61533;63,7;1,368;587,4;0;560,3;353;1478;740,3;11,63;9,98;32,8;428,5;61,8;70;1,28
2019-07-15 12:00:00;0,303;32,32;59891;64;1,352;595,6;0;568,6;345;1444;742,5;11,91;10,31;32,6;435;64,3;109;1,3
2019-07-16 09:00:00;0,708;31,97;63237;64,5;1,376;590,4;0;564,1;347;1436;741,1;11,78;10;32,2;431,7;63,5;69;1,29
2019-07-17 09:00:00;0,351;31,63;56162;64,4;1,395;594;0;565,9;334;1386;741;11,88;10,21;31,9;430,3;65,6;88;1,3
2019-07-17 12:05:00;0,326;31,79;61686;64,1;1,385;593,3;0;565,6;330;1378;741,8;11,81;10,2;32;436,8;65,9;86;1,3
2019-07-18 09:00:00;0,289;31,5;65745;63,6;1,346;592,2;0;565,5;363;1509;741,7;12,09;10,34;31,8;428,4;63,9;107;1,32
2019-07-18 12:00:00;0,299;31,77;64265;63,4;1,332;594,9;0;568,1;346;1453;740,3;12,05;10,3;32;433,1;65,1;101;1,29
2019-07-20 09:00:00;0,369;33,33;64233;63,8;1,313;589,1;0;563,1;361;1558;740,7;11,73;10,49;33,6;429,6;61,3;156;1,3
2019-07-20 12:00:00;0,340;33,05;62754;63,2;1,356;597,9;0;570,8;346;1476;741,1;11,93;10,24;33,4;437;64,4;110;1,34
2019-07-21 12:00:00;0,772;34,06;61089;63,4;1,323;593,4;0;567;366;1591;740,4;11,8;9,85;34,4;442,2;59,8;70;1,28
2019-07-22 09:00:00;0,457;35,12;57891;64,1;1,314;588,3;0;563,3;389;1726;741,1;11,78;10,24;35,4;434,3;56;134;1,31
2019-07-22 12:00:00;0,399;34,51;63677;63,2;1,316;592,7;0;567,8;366;1612;741,1;11,8;10,26;34,9;437,1;59,8;129;1,29
2019-07-23 09:00:00;0,496;35,18;63746;64;1,314;588,5;0;561;382;1731;741,8;11,65;10,22;35,6;432,8;56;133;1,33
2019-07-23 12:00:00;0,397;34,81;62660;63,6;1,328;592,2;0;565,9;368;1606;739,5;11,67;10,27;35,1;433,7;59;133;1,31
2019-07-24 09:00:00;0,457;35,17;64311;63,8;1,319;591,1;0;565,9;369;1665;740,9;11,72;10,26;35,5;434,4;58;139;1,31
2019-07-25 09:00:00;0,446;35,14;61901;63,1;1,312;595,1;0;570,6;358;1603;740,6;11,8;10,25;35,4;440,4;59,8;132;1,31
2019-07-25 12:00:00;0,513;35,89;63407;63,8;1,297;588,5;0;563,7;379;1735;739,7;11,74;10,22;36,2;435,6;55,7;143;1,28
2019-07-27 09:00:00;0,649;36,97;62875;64,2;1,289;587,2;0;561,4;403;1833;741,3;11,52;10,19;37,3;440,6;51,9;152;1,29
2019-07-27 12:00:00;0,548;36,37;67230;64,3;1,325;585,6;0;560,1;382;1786;740,7;11,52;10,18;36,7;436,8;53,9;137;1,3
2019-07-28 09:00:00;0,398;34,19;63832;63,6;1,382;599,4;0;574,1;338;1479;740,6;11,76;10,27;34,5;439,3;63,5;117;1,28
2019-07-28 12:00:00;0,401;34,15;64181;64;1,339;597,5;0;573,1;339;1497;741,8;11,79;10,26;34,5;437,6;62,8;120;1,32
2019-07-29 12:00:00;1,030;34,66;62040;63,7;1,35;598,6;0;574,4;346;1530;741,1;11,83;9,73;35;445,1;60,7;66;1,29
2019-08-01 09:00:00;0,472;35,34;69944;63,5;1,369;598;0;571,6;370;1701;739,6;11,98;10,22;35,7;439,8;57,9;137;1,32
2019-08-01 12:00:00;0,621;35,31;69634;63,5;1,344;596,3;0;571,8;371;1688;740,6;11,84;10,01;35,6;443,9;57,6;101;1,27
2019-08-03 09:00:00;0,398;35,41;62972;63,2;1,333;591,4;0;565,2;362;1635;741,4;11,34;10,25;35,7;428,3;59;129;1,3
2019-08-03 12:00:00;0,455;35,44;62641;63;1,348;592,2;0;566,8;364;1654;740,1;11,28;10,26;35,8;429,7;58,9;128;1,31
2019-08-04 09:00:00;0,691;35,58;63098;63,5;1,305;596,4;0;572,3;365;1660;741,8;11,47;10,01;35,9;435,5;58,5;97;1,32
2019-08-04 12:00:00;0,707;35,34;62181;63;1,356;600,2;0;575,6;351;1597;740,4;11,44;10;35,7;436,7;60,5;87;1,29
2019-08-05 12:00:00;0,360;34,93;61930;62,2;1,389;607,7;0;581,6;359;1640;740,6;11,41;10,27;35,3;424,7;61,6;111;1,3
2019-08-07 09:00:00;0,731;33,87;63947;63,3;1,345;585,4;0;559,5;383;1708;741;11,58;10;34,2;429,5;57,6;87;1,3
2019-08-07 12:08:00;0,645;34,05;62784;63,1;1,365;597,7;0;570,6;367;1640;740,2;11,77;9,99;34,4;436,1;60,1;80;1,3
2019-08-08 09:00:00;0,274;33,51;62860;63,4;1,344;594,3;0;570,4;348;1527;740,2;11,72;10,38;33,8;433,1;63,7;134;1,3
2019-08-08 12:00:00;0,275;33,47;62455;63,2;1,335;594,9;0;571,5;348;1512;740,9;11,72;10,35;33,8;432,4;63,6;118;1,29
2019-08-10 09:00:00;0,395;33,56;61824;63,1;1,352;595,1;0;571,7;454;1518;742,2;11,62;10,29;33,9;435,2;62,6;113;1,29
2019-08-10 12:00:00;0,586;33,17;61603;62,8;1,338;597,3;0;573;333;1441;742,6;11,66;10,02;33,5;439,8;64,8;70;1,31
2019-08-11 09:00:00;0,327;33,02;61631;63,4;1,347;594,4;0;569,8;337;1445;740,4;11,67;10,36;33,3;431,2;64,9;112;1,29
2019-08-11 12:00:00;0,276;33,05;61645;63,1;1,367;594,9;0;570,7;332;1430;742,2;11,59;10,34;33,3;431,8;65,3;115;1,28
2019-08-12 09:00:00;0,274;32,18;61940;63,7;1,364;589,3;0;564,2;329;1389;741,1;11,64;10,37;32,5;426,1;65,9;108;1,3
2019-08-12 12:00:00;0,268;32,44;61698;64,1;1,41;593,6;0;567,7;326;1396;739,5;11,72;10,35;32,8;432,1;66,6;105;1,3
2019-08-14 09:00:00;0,508;33,74;60906;64,4;1,345;595,8;0;571,6;356;1555;740,3;13,19;10,28;34;473,9;47,6;157;1,3
2019-08-14 12:00:00;0,468;33,69;60585;64,3;1,34;594,8;0;569;358;1553;742,4;13,11;10,3;34;480,7;47,8;150;1,3
2019-08-15 09:00:00;0,482;34,65;64604;64,3;1,355;597,9;60,1;514,7;347;1727;740,8;11,2;10,33;35;407,6;45,7;164;1,3
2019-08-15 12:00:00;0,359;34,41;64635;63,9;1,352;602,2;19,9;558,1;348;1599;740,9;11,45;10,33;34,7;429,5;59,2;131;1,3
2019-08-17 09:10:00;0,399;34,88;62963;63,9;1,352;600,3;0;575,7;342;1545;740,4;11,76;10,27;35,1;441,2;62,3;127;1,31
2019-08-17 12:40:00;0,375;34,63;62955;63,8;1,328;600,8;0;578,3;341;1532;741,2;11,77;10,28;34,9;441,5;62,4;126;1,3
2019-08-18 09:00:00;0,631;34,21;63295;63,9;1,351;594,1;0;567;339;1532;741,3;11,71;10,05;34,5;435,8;61,1;91;1,3
2019-08-18 12:00:00;0,734;34,11;62959;63,6;1,324;598,8;0;573,1;332;1500;740,4;11,7;9,99;34,4;442;62,1;80;1,29
2019-08-19 09:00:00;0,378;34;63539;64,3;1,345;593,9;0;570,3;340;1522;741,2;11,73;10,33;34,3;436,1;62,2;123;1,3
2019-08-19 12:00:00;0,342;34,19;63067;63,9;1,329;596,3;0;572,4;341;1522;740,6;11,81;10,33;34,5;439,2;62,2;124;1,28
2019-08-20 09:00:00;0,464;34,69;63285;64,2;1,326;594;0;568,4;374;1593;739,9;11,59;10,25;35;439,2;59,6;117;1,28
2019-08-20 12:00:00;0,432;34,72;62686;63,4;1,329;598,5;0;575,3;337;1528;740,1;11,58;10,25;35;439,9;62,2;116;1,3
2019-08-21 09:00:00;0,501;35,31;63221;63,5;1,331;589,5;0;564,3;354;1615;740,7;11,53;10,23;35,6;438,5;58,3;122;1,31
2019-08-21 12:03:00;0,461;35,2;62702;63,1;1,326;592,5;0;568,8;344;1557;742;11,51;10,23;35,5;440,6;60,2;120;1,28
2019-08-22 09:00:00;0,446;35,94;63742;64;1,322;590,9;0;574,6;431;1703;739,6;11,63;10,26;36,2;440;56,7;131;1,31
2019-08-24 09:00:00;0,528;35,63;63501;64,1;1,317;590,6;0;562,6;3275;1819;741,6;11,93;10,23;35,9;441,5;55,9;154;1,29
2019-08-24 12:30:00;0,416;35,27;62538;63,3;1,31;597,5;0;581,8;3285;1730;741,4;12,08;10,28;35,6;442,8;59,1;142;1,28
2019-08-25 09:00:00;0,552;35,32;63086;63;1,318;588,5;0;553,8;3290;1787;740,2;11,9;10,27;35,6;436,6;56,6;140;1,31
2019-08-25 12:00:00;0,458;35,3;62748;62,9;1,32;589,5;0;564,4;3278;1745;741,9;11,91;10,25;35,6;437,3;57,6;144;1,28
2019-08-27 09:00:00;0,498;35,5;62965;63,1;1,304;597,2;0;566,1;3115;1778;740,2;12,02;10,24;35,8;444,2;58,4;144;1,3
2019-08-27 12:08:00;0,487;35,48;62934;63,1;1,314;598,4;0;571,3;3108;1761;740,9;12,04;10,24;35,8;443;58,7;141;1,29
2019-08-28 09:00:00;0,519;35,51;64432;63,4;1,297;599,5;0;577,4;3111;1790;741;12,13;10,21;35,8;443,3;58,5;134;1,32
2019-08-28 12:02:00;0,501;35,4;63874;63,3;1,328;600,4;0;579,9;3110;1752;741;12,2;10,24;35,7;444,4;59;132;1,29
2019-08-29 09:30:00;0,515;35,52;62573;63,4;1,282;595,2;0;563,7;3094;1756;742;12,17;10,26;35,8;444,2;59,3;135;1,3
2019-08-29 12:05:00;0,513;35,56;62084;63,4;1,323;598,7;0;572,7;3085;1745;741,2;12,19;10,24;35,9;444,4;59;133;1,31
2019-08-31 09:00:00;0,555;36,03;65666;63,6;1,314;597,6;0;575,2;3072;1778;740,8;12,1;10,22;36,4;443,4;57,9;142;1,3
2019-08-31 12:00:00;0,549;36,18;63688;63,5;1,269;600,1;0;578,7;3073;1795;741,8;12,14;10,23;36,5;445;57,4;143;1,3
2019-09-01 09:00:00;0,424;36,17;61721;63,4;1,344;600,5;0;572,9;3070;1758;739,9;12,07;10,25;36,3;446,6;58,5;140;1,31
2019-09-01 12:00:00;0,486;36,69;62666;63,8;1,334;597,3;0;581,1;3063;1848;740,6;12,14;10,21;37;442,1;55,7;149;1,32
2019-09-03 09:00:00;0,647;35,96;63775;62,7;1,271;593;0;569,2;3123;1788;740;12,09;10,14;36,3;440,5;56,7;132;1,3
2019-09-03 12:05:00;0,504;36,09;63442;62,7;1,298;592,9;0;565,7;3113;1783;741,6;12,1;10,28;36,4;439;56,9;165;1,32
2019-09-04 09:00:00;0,566;36,2;63139;63,3;1,281;588,6;0;566,4;3122;1843;739,8;11,83;10,25;36,5;437,6;54,6;153;1,3
2019-09-04 12:10:00;0,493;36,07;61962;62,7;1,252;592,6;0;570,8;3117;1756;740,8;11,93;10,25;36,4;439,6;57;148;1,29
2019-09-05 09:00:00;0,500;35,75;61253;62,7;1,282;579,7;0;558,8;3136;1774;740,8;11,88;10,29;36,1;430,4;55,4;153;1,31
2019-09-05 12:00:00;0,451;35,41;61789;62,2;1,285;584,1;0;560,3;3136;1694;741,2;11,96;10,28;35,7;430,9;58,1;150;1,31
2019-09-08 09:00:00;0,429;34,54;62570;62,8;1,296;589,1;0;564,7;3185;1632;741,7;12,14;10,32;34,9;431,7;60,9;143;1,29
2019-09-08 12:00:00;0,372;34,13;61982;62,8;1,292;590,1;0;570,9;3196;1595;741,7;12,15;10,34;34,5;433,9;61,9;139;1,29
2019-09-09 09:00:00;0,357;33,74;62032;63;1,303;587,4;0;559,6;3222;1570;740,5;12,12;10,34;34;430,8;62,5;135;1,31
2019-09-10 09:00:00;0,403;33,12;60525;63,3;1,31;584,5;0;561;3249;1541;741,8;12,12;10,45;33,4;426;63,5;145;1,29
2019-09-11 09:15:00;0,441;32,81;62793;63;1,339;586,7;0;561,7;3245;1469;741,1;12,17;10,43;33,1;427,1;64,9;139;1,31
2019-09-11 12:08:00;0,930;32,59;63002;63,2;1,352;585,6;0;558,9;3267;1519;741,3;12,17;10,15;32,9;429,9;62,4;84;1,29
2019-09-12 09:00:00;0,502;32,62;62453;63,2;1,348;585,3;0;560,8;3272;1474;740,1;12,09;10,33;32,9;427;64,3;112;1,3
2019-09-12 12:00:00;0,398;32,81;61962;63;1,356;586,6;0;569;3256;1462;740,4;12,12;10,45;33,1;426,1;65,3;149;1,28
2019-09-14 09:00:00;0,388;33,03;58087;63,4;1,396;592,7;0;576,6;3247;1507;739,4;12,22;10,46;33,3;432,9;65,5;141;1,26
2019-09-14 12:30:00;0,420;33,06;62563;63,4;1,36;594,8;0;571,3;3253;1485;740,4;12,28;10,43;33,4;435,5;66;145;1,3
2019-09-15 09:00:00;0,378;32,91;61850;63,4;1,372;595,9;0;574,3;3247;1468;740,8;12,27;10,48;33,2;433,2;67;152;1,3
2019-09-15 12:05:00;1,150;33,08;61275;63,3;1,363;595,5;0;573,9;3249;1535;741,4;12,23;10,46;33,4;433,2;66,6;155;1,33
2019-09-16 09:00:00;0,385;33,61;62002;62,3;1,339;585,9;0;565,1;3223;1525;742,3;11,98;10,5;33,9;426,7;63,8;173;1,31
2019-09-16 12:00:00;0,398;33,81;61997;62,1;1,348;587,8;0;570,4;3214;1518;740,4;12,11;10,48;34,1;426,4;63,6;177;1,3
2019-09-18 09:00:00;0,643;34,27;62127;63,2;1,373;601,5;0;577,3;343;1523;740,8;12,08;10,18;34,5;435;60,8;96;1,3
2019-09-18 12:00:00;0,506;34,14;62059;62,4;1,359;591,5;0;566,4;339;1496;740,1;11,76;10,19;34,4;434;59,4;99;1,3
2019-09-19 09:00:00;0,498;34,14;62448;62,8;1,385;589,4;0;564,1;345;1477;741,9;11,97;10,23;34,4;438,6;60,2;104;1,3
2019-09-19 12:10:00;0,478;33,98;61927;62,3;1,366;593,2;0;567,1;330;1415;741,3;11,94;10,21;34,3;444,1;62,3;96;1,3
2019-09-22 09:10:00;0,416;34,21;61536;63;1,343;594,8;0;569,9;334;1449;741,6;11,71;10,22;34,5;441,4;63,4;97;1,31
2019-09-22 12:00:00;0,441;34,32;61145;62,7;1,35;598,1;0;574,3;330;1439;740,3;11,77;10,2;34,6;437,7;63,7;100;1,3
2019-09-23 09:00:00;0,478;34,35;60632;62,8;1,355;596,1;0;572,4;327;1427;740,8;11,61;10,2;34,6;436,6;63,9;98;1,29
2019-09-23 12:00:00;0,407;34,31;60143;62,6;1,338;595,7;0;574,8;335;1441;741,5;11,63;10,28;34,6;438,7;63,7;103;1,31
2019-09-24 09:00:00;0,484;34,4;61676;62,8;1,351;596,9;0;573;328;1426;741,3;11,6;10,22;34,7;439,6;63,8;98;1,3
2019-09-24 12:00:00;0,593;34,18;61345;62,5;1,346;599,1;0;573,3;322;1392;741,3;11,71;10,21;34,5;441,2;64,8;91;1,3
2019-09-25 09:00:00;0,611;34,24;61781;63;1,382;597,2;0;575,6;326;1409;742,3;11,86;10,19;34,5;442,1;64,9;93;1,3
2019-09-25 12:00:00;0,583;34,2;61467;63;1,387;603,1;0;577,1;322;1395;740,7;11,9;10,19;34,5;441,2;65,4;93;1,29
2019-09-26 09:00:00;0,379;33,99;61594;62,6;1,359;590;0;565;322;1387;741;11,76;10,21;34,3;431,3;64,2;96;1,29
2019-09-26 12:00:00;0,269;34;61754;62,6;1,326;590;0;567;330;1403;741,6;11,7;10,38;34,2;432,3;64,2;120;1,31
2019-09-28 09:00:00;0,381;34,28;60884;62,4;1,359;595,1;0;569,2;329;1409;741,3;11,8;10,22;34,6;435,6;64;95;1,29
2019-09-28 12:00:00;0,440;35,33;61886;63,2;1,365;589,6;0;563,5;345;1538;740,8;11,52;10,18;35,6;431,5;59,5;107;1,3
2019-09-29 09:00:00;0,670;34,43;61353;62,1;1,37;593,5;98,8;471,3;348;1763;740,4;10,42;10,37;34,7;374,6;40,1;140;1,28
2019-09-29 12:00:00;0,398;34,95;61741;63;1,389;597,8;49,2;525,7;348;1663;740,4;11,18;10,42;35,3;407;51,3;156;1,3
2019-10-01 09:00:00;0,320;34,68;62066;63;1,356;593,3;0;578,6;356;1554;740,1;11,82;10,23;35;433,7;61,7;113;1,32
2019-10-01 12:00:00;0,385;35,32;62344;63,4;1,348;589,2;0;576,2;360;1617;741;11,77;10,19;35,6;432,9;59,6;113;1,3
2019-10-02 09:00:00;0,320;34,49;62564;63,5;1,351;591,5;0;577,8;342;1509;740,9;11,7;10,2;34,8;435,9;62,8;106;1,3
2019-10-02 12:00:00;0,385;34,71;62446;63,7;1,366;590,6;0;577,2;347;1523;739,9;11,77;10,2;35;432,7;62;108;1,28
2019-10-05 09:00:00;0,315;34,1;62302;63,7;1,39;593,4;0;576,1;330;1452;740,4;11,81;10,18;34,4;431,1;63,8;92;1,31
2019-10-05 12:00:00;0,266;33,89;61341;63,2;1,386;599,7;0;581,8;320;1384;741,2;11,93;10,21;34,2;437,8;65,9;92;1,31
2019-10-06 12:00:00;0,290;33,13;61330;63,1;1,424;598,1;0;581,9;312;1331;741,3;11,94;10,2;33,4;437,7;67,5;81;1,31
2019-10-07 09:15:00;0,337;32,79;61482;63,2;1,394;595,6;0;577,4;307;1305;740,2;11,9;10,12;33;435,6;67,6;72;1,3
2019-10-08 09:00:00;0,360;32,98;62389;64,1;1,404;598;0;577;318;1357;740,5;11,97;10,11;33,2;436,1;66,7;73;1,31
2019-10-08 12:00:00;0,361;32,85;62431;64,2;1,422;597,7;0;580,1;312;1329;740,6;12;10,1;33,1;432,1;67,4;68;1,28
2019-10-10 12:00:00;0,372;32,88;61090;62,7;1,416;597,9;0;573,5;320;1354;740,4;11,83;10,09;33,1;436,1;66,5;71;1,32
2019-10-12 09:00:00;0,477;32,98;61641;63;1,425;595,6;0;569,9;319;1351;740,5;11,88;10,1;33,3;435,8;66,6;70;1,3
2019-10-12 12:00:00;0,448;33,05;61432;63,2;1,404;596,4;0;571,7;318;1343;741,8;11,91;10,11;33,4;430;66,6;75;1,28
2019-10-13 09:00:00;0,517;32,95;61668;63,2;1,376;594,7;0;566,4;316;1338;740,9;11,89;10,1;33,2;434,3;66,2;67;1,31
2019-10-13 12:00:00;0,490;34,16;62597;63,8;1,416;590,2;0;565;338;1490;740,7;11,7;10,08;34,5;432,4;62,5;83;1,3
2019-10-14 09:00:00;0,477;32,79;61611;63;1,408;595,5;0;571;312;1317;741,6;11,91;10,09;33,1;434,6;67;67;1,29
2019-10-14 12:25:00;0,515;33,65;62609;64;1,397;591,9;0;567,1;331;1434;741;11,61;10,08;34;427,7;63,7;78;1,29
2019-10-15 12:25:00;0,695;33,31;61929;63,1;1,49;595,3;0;577,9;363;1587;741,6;12,06;10,08;33,6;436,3;60,6;82;1,3
2019-10-16 09:04:00;0,487;32,54;61485;63;1,423;594,9;0;576,3;326;1347;740,5;11,92;10,12;32,8;430,5;66,4;73;1,26
2019-10-16 12:34:00;0,566;33,78;62578;63,7;1,408;588,9;0;571,8;353;1507;739,4;11,77;10,11;34,1;427;61,4;87;1,32
2019-10-17 09:00:00;0,222;32,46;61459;63;1,418;593,7;0;578,2;319;1322;740,3;11,94;10,45;32,7;424,9;68,3;129;1,28
2019-10-17 12:30:00;0,316;33,16;62177;63,7;1,425;596,6;0;580,7;329;1390;741,2;11,92;10,31;33,4;430;66,2;110;1,32
2019-10-19 09:00:00;0,483;32,21;61130;62,7;1,438;595,2;0;575,4;310;1281;739,3;11,91;10,09;32,5;431,6;68,1;62;1,29
2019-10-19 12:00:00;0,488;32,39;60890;62,5;1,437;595,3;0;577;307;1277;739,6;11,8;10,09;32,7;428,5;68,2;68;1,29
2019-10-20 09:00:00;0,448;32,24;60992;62,9;1,45;594,3;0;574,4;310;1279;741,5;11,77;10,11;32,5;433,7;67,7;66;1,27
2019-10-20 12:05:00;0,471;32,24;60636;62,2;1,424;591,4;0;569,9;305;1268;741,2;11,85;10,09;32,5;428;67,9;63;1,3
2019-10-21 09:00:00;0,465;32,1;60939;62,5;1,427;592,9;0;569,9;307;1262;740,7;11,86;10,08;32,4;425,2;67,8;63;1,26
2019-10-21 12:10:00;0,466;32,11;60644;62,3;1,418;592,1;0;568,9;304;1245;741,7;11,83;10,09;32,4;428;67,5;66;1,32
2019-10-22 09:00:00;0,456;32,08;61054;62,5;1,432;592,1;0;571,8;305;1257;742;11,74;10,1;32,3;424,4;67,8;65;1,31
2019-10-22 12:00:00;0,284;31,99;60808;62,5;1,397;591,8;0;570,4;314;1271;741,8;11,87;10,34;32,3;426,7;67,7;98;1,33
2019-10-23 09:00:00;0,497;32,06;60970;62,6;1,448;594,4;0;572,1;306;1250;740,5;12,01;10,15;32,3;433,3;68,5;64;1,31
2019-10-23 12:00:00;0,439;31,96;60795;62,6;1,421;594,6;0;576,6;303;1241;740,3;11,9;10,1;32,3;427,7;68,5;65;1,3
2019-10-24 09:00:00;0,616;32,23;59592;62,6;1,449;592,4;0;573,2;309;1268;739,6;11,79;10,1;32,5;433,4;67,9;67;1,31
2019-10-24 12:00:00;0,593;32;59559;62,7;1,442;589,5;0;577,8;305;1248;741,2;11,82;10,09;32,3;432,5;68,4;65;1,3
2019-10-26 09:00:00;0,642;32,47;61968;62,9;1,427;599,7;0;576,1;308;1314;740,4;12,02;10,1;32,8;435,7;68,2;72;1,3
2019-10-26 12:00:00;0,620;32,61;61449;62,9;1,442;600,8;0;579,7;325;1328;741,2;12,01;10,1;32,9;437,7;67,7;71;1,33
2019-10-27 09:00:00;2,100;32,64;61837;62,7;1,457;601,4;0;579,1;531;2474;742,3;12,1;3,33;33;442,9;60,9;350;1,29
2019-10-28 09:00:00;2,030;32,07;61396;62,8;1,434;602,5;0;579,6;309;2303;741,4;12,15;3,72;32,3;444,5;60,4;281;1,29
2019-10-28 12:00:00;0,491;32,08;60547;63,5;1,446;599,1;0;576,6;309;1282;741,7;12,01;10,1;32,4;436,4;68,9;68;1,29
2019-10-29 09:00:00;0,439;31,68;59922;63,9;1,472;597;0;572,2;304;1256;742,6;12,08;10,11;31,9;428,6;70;62;1,3
2019-10-29 12:05:00;0,491;31,92;59971;64,1;1,448;594,7;0;570,2;311;1291;740,6;12,02;10,13;32,2;439,7;68;65;1,3
2019-10-30 09:00:00;2,040;31,49;58731;63,5;1,481;592,7;97,2;474;302;1450;741,4;10,31;9,69;31,8;363,6;46,3;50;1,3
2019-10-30 12:00:00;0,503;31,98;59060;64;1,445;592,5;0;566,4;313;1305;741,7;11,71;10,09;32,3;431;67,5;67;1,3
2019-11-02 09:00:00;0,322;29,05;57203;63;1,476;591,1;0;570;295;1197;741,6;12,43;10,2;29,3;426,5;71,2;61;1,27
2019-11-02 12:05:00;1,840;29,35;56424;62,7;1,489;592,6;0;569,1;302;1200;740,5;12,31;9,1;29,6;428,1;69,4;31;1,33
2019-11-03 09:00:00;0,418;28,59;62625;63,8;1,467;594,5;0;567,5;286;1097;739,9;12,4;10,1;28,9;424,2;73,6;47;1,3
2019-11-03 12:00:00;0,377;28,63;62098;63,6;1,484;594,8;0;569,5;285;1086;741,8;12,42;10,1;28,9;433;74;47;1,31
2019-11-04 09:00:00;0,373;28,57;62603;63,9;1,483;592,8;0;565,4;287;1081;739,7;12,38;10,14;28,8;422,9;74,2;50;1,31
2019-11-04 12:30:00;0,427;28,72;62340;63,7;1,477;593,5;0;568,5;285;1084;742,3;12,27;10,11;29;433,1;74,2;50;1,31
2019-11-05 12:30:00;0,429;29,11;62253;63,6;1,472;591,7;0;567,1;289;1106;741,5;12,27;10,09;29,4;424,6;72,7;49;1,28
2019-11-07 09:15:00;0,468;28,08;62628;55;1,333;435,4;345,8;27,7;1119;4783;720;1,56;10,28;28,2;-4,9;-3,1;95;1,58
2019-11-07 12:12:00;0,373;28,11;62392;63,9;1,491;600;0;575,4;481;1177;742,1;13,01;10,58;28,4;431,8;74,2;100;1,32
2019-11-09 09:00:00;0,457;28,96;62522;63,8;1,47;588,9;0;564,3;304;1153;741,8;12,52;10,12;29,2;430;72,4;55;1,31
2019-11-09 12:30:00;0,202;29,35;62964;64,2;1,443;585,8;0;559,6;327;1226;740,8;12,44;10,45;29,6;421,2;69,9;99;1,3
2019-11-10 09:00:00;0,363;29,05;62436;63,7;1,447;590;0;564,5;305;1145;741;12,43;10,13;29,3;430,2;72,2;55;1,31
2019-11-10 12:20:00;0,366;29,72;63141;64,6;1,494;595,5;0;569,7;316;1202;739,9;12,52;10,12;29,9;423,4;71,4;59;1,29
2019-11-11 09:10:00;0,415;27,9;62265;64;1,495;593,4;0;568,7;289;1074;741,6;12,71;10,08;28,1;430,2;75,1;44;1,29
2019-11-13 09:00:00;0,125;27,02;61559;64,8;1,461;598,6;0;594,3;276;1038;741,4;13,39;10,49;27,3;436;79;70;1,28
2019-11-13 12:00:00;0,130;27,66;62114;65,7;1,438;597,4;0;593,9;287;1097;740,3;13,28;10,48;27,9;437,3;77,7;78;1,27
2019-11-16 09:00:00;1,830;26,68;61484;64,5;1,469;601,4;91,3;499,7;675;1944;741,3;11,73;4,85;27;387,5;50,4;195;1,27
2019-11-16 12:00:00;0,374;27,02;61804;65,6;1,464;593,7;0;577,8;284;1077;741,6;13,01;10,09;27,3;434,8;77,5;40;1,31
2019-11-17 09:00:00;0,131;26,29;60172;65,5;1,496;593,8;0;578,5;271;1006;741;13,34;10,43;26,6;431;79,7;60;1,35
2019-11-18 09:04:00;0,126;26,25;57643;66,4;1,516;594,4;0;578,9;282;1020;741,5;13,26;10,5;26,5;429,8;78,8;71;1,29
2019-11-18 11:53:00;0,298;26,32;57015;66,1;1,524;598;0;582,4;274;999;740,8;13,21;10,1;26,5;432,6;80,4;39;1,28
2019-11-19 13:00:00;0,181;26,14;53777;65,8;1,54;601,6;0;584,7;271;971;740,7;13,39;10,11;26,4;440,4;81,2;38;1,29
2019-11-20 09:00:00;0,188;25,48;61884;65,8;1,536;600,3;0;583,8;266;925;741,8;13,54;10,31;25,7;440,3;82,2;45;1,29
2019-11-20 12:02:00;0,165;25,32;62088;65,8;1,535;600;0;586,1;264;917;741;13,64;10,31;25,5;436,9;82,4;45;1,36
2019-11-21 09:00:00;0,420;23,99;62435;66,4;1,554;594,1;0;579,7;258;861;740,6;13,76;10,1;24,2;436,7;83,8;28;1,28
2019-11-21 12:00:00;0,142;23,44;62296;66,7;1,553;591,5;0;576,2;251;836;740,8;13,87;10,36;23,7;422,6;83,9;39;1,59
2019-11-23 09:00:00;0,206;23,09;62662;66,5;1,545;587,8;19,2;557,1;236;862;740,8;13,62;10,29;23,3;414,9;80,4;40;1,29
2019-11-23 12:00:00;0,212;23,73;62223;66;1,501;593,2;19,1;561,8;243;885;740,5;13,44;10,26;24;423,4;80,4;39;1,29
2019-11-24 09:00:00;0,225;25,02;62884;66,1;1,525;595;0;580,9;263;976;740,7;13,65;10,2;25,2;427,2;80,6;39;1,37
2019-11-24 11:57:00;0,219;24,53;62083;65,8;1,526;594,4;19,2;563,4;254;954;741,1;13,41;10,23;24,8;423,9;78,9;42;1,3
2019-11-25 09:00:00;0,339;25,33;62606;65,8;1,531;598,6;27,4;558,6;265;1004;741,1;12,56;10,09;25,6;413,1;74,5;38;1,23
2019-11-25 11:40:00;0,315;25,09;62012;65,9;1,526;596,1;31,1;550,8;256;985;741,5;12,71;10,11;25,3;423,3;77,2;36;1,32
2019-11-26 09:00:00;1,650;24,99;62235;64,9;1,509;599,6;33;557;1061;1866;740,7;12,43;3,36;25,3;427,7;68,9;209;1,34
2019-11-26 12:15:00;0,346;25,29;62247;66;1,536;592,8;33;549,5;263;998;740,4;12,75;10,09;25,6;414,7;76,4;38;1,33
2019-11-27 09:00:00;0,269;24,88;61765;65,5;1,585;601,1;26,3;560,8;249;922;741,4;12,75;10,09;25,1;422,8;77,2;32;1,26
2019-11-27 12:00:00;0,078;25,5;62020;65,8;1,514;595;41,1;541,8;276;1044;740,5;12,29;10,26;25,8;418;69,9;27;1,25
2019-11-28 09:00:00;0,307;24,75;60786;65,8;1,539;597,9;42,2;541,5;248;949;741,5;12,71;10,1;25;400,7;76,6;37;1,33
2019-11-28 11:50:00;0,175;25,41;61387;65,7;1,515;595,8;45;536,1;257;994;740,9;12,64;10,26;25,7;398,6;74,6;49;1,35
2019-11-30 09:00:00;0,152;24,59;58413;66,3;1,565;598,3;45,4;541,7;247;935;742,4;12,81;10,29;24,8;409,2;76,5;45;1,35
2019-11-30 12:00:00;0,197;25,14;57940;66,2;1,554;598,9;45;541,9;255;978;740,4;12,82;10,28;25,4;410,8;75,6;47;1,31
2019-12-01 09:00:00;0,169;24,79;62435;66,5;1,574;598,7;36,4;550,2;251;944;741,4;12,7;10,28;25;405,6;74,5;46;1,3
2019-12-01 11:50:00;0,151;24,66;62110;66,3;1,549;598,5;36,8;549,1;245;926;740,9;12,84;10,27;24,9;416,2;75,8;46;1,23
2019-12-02 09:00:00;0,310;24,81;60935;66,5;1,573;595,8;44,5;537,7;250;944;741;12,51;10,1;25;407,6;76,2;37;1,31
2019-12-02 12:00:00;0,212;24,65;62817;0,4;0,039;2,6;0;0;838;825;0;0,27;5,06;25,8;-6,7;0;659;0,17
2019-12-03 11:05:00;0,356;24,85;62060;65,3;1,575;594,3;43,5;539,6;273;1065;742,2;12,88;10,1;25,1;410,2;72,8;38;1,33
2019-12-03 11:50:00;0,418;24,93;61914;65,1;1,573;595,4;43;540,4;271;1047;741,2;12,73;10,1;25,2;411;73;37;1,26
2019-12-04 09:00:00;0,320;24,83;60902;65,5;1,567;596,6;38,4;546,7;254;974;740,4;12,75;10,13;25,1;404,2;74,8;44;1,33
2019-12-04 12:00:00;0,323;24,74;60454;65,5;1,507;598,1;45,1;541,4;256;969;739,5;12,65;10,1;25;414;75,9;37;1,29
2019-12-05 09:00:00;0,298;24,32;59379;65,9;1,542;592,4;37;543;247;931;740,6;12,81;10,1;24,6;398;75,7;36;1,32
2019-12-05 12:00:00;0,469;24,25;58991;65,7;1,555;594,1;36,3;545;243;918;741,1;12,82;10,08;24,5;411,6;75,4;35;1,27
2019-12-07 09:00:00;0,259;24,55;59003;66,2;1,54;590,4;37,5;542,3;252;951;740,4;12,82;10,16;24,8;409,2;73,6;39;1,29
2019-12-07 12:00:00;0,288;24,44;58023;66,1;1,577;592,3;39,3;539,5;250;932;738,9;12,72;10,11;24,7;402,7;75,6;37;1,37
2019-12-08 08:55:00;0,307;24,84;62901;67;1,582;593,3;43,5;536,9;255;987;741,3;12,69;10,1;25,1;410,7;74,9;38;1,33
2019-12-08 11:55:00;0,243;24,8;62356;66,7;1,592;596,6;36,3;546,8;254;962;742;12,89;10,14;25,1;407,2;74,1;40;1,27
2019-12-09 09:00:00;0,214;24,74;62528;66,7;1,566;595,2;37,7;545;251;961;740,8;12,77;10,27;25;402,9;74,5;49;1,24
2019-12-09 12:00:00;0,196;25,1;62262;66,8;1,544;593,8;35,6;545,1;259;982;740;12,81;10,24;25,4;406,4;73,2;51;1,28
2019-12-10 09:00:00;0,277;24,87;61057;0,3;0,04;2,7;0;0;0;885;0;0,26;5,09;25,3;-12,3;-2,1;281;0,11
2019-12-12 09:30:00;0,212;24,07;59043;65,5;1,553;594,3;60,4;520,2;252;989;741,3;12,49;10,2;24,3;397,1;71,5;55;1,31
2019-12-12 12:00:00;1,720;24,09;58628;64,8;1,559;598,8;57,8;530,2;762;1675;740,9;12,39;5,12;24,4;407,1;59,7;94;1,33
2019-12-14 09:00:00;0,150;23,52;60534;66,5;1,618;593,7;60,3;522,1;229;900;741,3;12,7;10,32;23,8;396,7;73,2;47;1,25
2019-12-14 12:00:00;0,185;24,02;60363;66,4;1,595;595,3;60,3;521,7;207;929;740,6;12,44;10,27;24,3;391,5;71,7;46;1,37
2019-12-15 09:00:00;0,152;23,68;61770;66,4;1,587;593,1;58;523,5;202;905;740,9;12,5;10,33;24;396,6;72,2;46;1,29
2019-12-15 12:00:00;0,176;24,18;62031;66,5;1,594;592,3;56,8;523,7;207;951;740,6;12,58;10,29;24,5;387,9;72;50;1,29
2019-12-19 09:00:00;0,107;22,07;61596;66,6;1,666;589,6;59;519;209;860;740,6;12,78;10,42;22,3;393,6;74,4;42;1,26
2019-12-19 12:00:00;0,124;22,05;61483;66,7;1,666;589,6;63,7;513;209;858;741,9;12,71;10,39;22,3;387,1;74,5;46;1,24
2019-12-22 09:00:00;0,103;21,43;61192;67,2;1,635;590,5;56;522;218;872;739,9;12,92;10,43;21,7;383,1;73,8;46;1,27
2019-12-22 12:00:00;0,095;21,48;60487;66,7;1,63;593,9;60;522,3;212;859;740,6;13,02;10,41;21,7;392,4;74,9;46;1,26
2019-12-23 09:00:00;0,097;21,16;60674;67,3;1,634;591,1;63,3;513,4;240;840;741,9;12,76;10,39;21,4;389,1;75,8;44;1,31
2019-12-25 09:15:00;0,218;20,65;59216;67,1;1,669;585,3;60;515,4;1573;815;741,5;12,89;10,16;20,9;381,4;76;28;1,34
2019-12-25 12:05:00;0,255;21;58972;67,2;1,64;585,7;56,7;518,5;1605;831;740,2;12,81;10,12;21,3;382,4;75,6;30;1,33
2019-12-26 09:00:00;0,263;20,91;57781;66,9;1,652;587;55,8;519,4;1566;800;741;13,04;10,12;21,1;376,2;75,7;28;1,27
2019-12-26 12:00:00;0,210;21,19;61841;66,9;1,637;586,3;58;520,5;1536;829;740,7;12,76;10,09;21,4;376,2;75,5;30;1,33
2019-12-28 09:00:00;0,236;21,11;61473;66,6;1,669;590,3;63,6;517;1542;816;740,9;12,84;10,12;21,3;384;76,5;28;1,35
2019-12-29 09:00:00;0,230;21,17;61524;67;1,692;593,8;56,1;522,9;1496;813;741,1;13,21;10,1;21,4;387,3;76,3;28;1,28
2019-12-30 09:00:00;0,100;21,4;61621;67,1;1,663;594,5;57,6;523,5;1485;823;740,8;13,1;10,4;21,6;384,1;75,4;45;1,3
2019-12-30 12:00:00;0,110;21,96;62080;67,3;1,675;592,1;58,5;519,5;1519;871;740,5;12,72;10,36;22,2;385,5;74,6;45;1,3
2019-12-31 09:00:00;0,092;21,52;61747;67;1,687;594,5;56,8;524,9;1490;821;741,2;13,09;10,4;21,8;386,9;74,9;43;1,26
2020-01-01 09:00:00;0,076;21,65;61868;67,2;1,659;590,9;58,4;520,9;1544;838;740,8;13,02;10,39;21,9;389;75;43;1,24
2020-01-02 09:00:00;0,077;21,49;60950;66,8;1,721;596,5;57,1;527;1518;805;740,9;13,26;10,38;21,7;385,5;75,9;40;1,34
2020-01-06 09:10:00;0,521;21,64;62409;66,9;1,644;591,1;62;521;1582;921;739,9;12,96;9,83;21,9;379,4;74,1;23;1,25
2020-01-08 09:00:00;0,152;20,51;62170;67,6;1,677;590,6;58,9;525,6;1513;815;740,9;13,21;10,23;20,7;381,9;76;30;1,3
2020-01-08 12:15:00;0,206;20,84;62144;67,6;1,664;591,9;58,2;526,7;1508;828;741,5;13,14;10,08;21,1;383,3;75,8;29;1,31
2020-01-09 09:10:00;0,426;20,9;62350;67,4;1,649;593,1;58,5;526,4;1530;825;741,7;12,88;9,36;21,1;391,3;73,8;37;1,27
2020-01-11 09:00:00;0,548;20,5;58229;67,1;1,702;596,4;59,8;528,2;1468;778;741,5;13,02;9,93;20,7;390,2;78,5;20;1,31
2020-01-11 11:55:00;0,646;21;58307;67,5;1,695;594,2;60,2;526,1;1480;825;741,4;12,84;9,7;21,2;385,1;76,8;21;1,33
2020-01-12 09:00:00;0,780;19,14;54825;67,6;1,743;593,7;62,7;521,8;1484;726;739,7;13,51;9,25;19,3;391,9;79,4;15;1,29
2020-01-12 12:10:00;0,662;19,23;54441;68,1;1,711;587;97,7;479,3;1131;781;741,2;12,48;9,61;19,5;355,3;71,6;19;1,31
2020-01-13 08:50:00;0,310;18,47;50880;67,8;1,764;589,4;67,5;512,1;1399;701;740;13,48;9,98;18,7;380,5;77,8;19;1,28
2020-01-13 12:00:00;0,296;18,4;50352;68,5;1,744;589,5;69,3;507,9;1405;715;740,8;13,48;9,99;18,6;379,9;77,3;19;1,32
2020-01-14 09:00:00;0,508;18,11;61640;68;1,742;589,5;70,9;506,8;208;774;741,2;13,72;10,07;18,3;378,3;77,1;20;1,31
2020-01-14 12:00:00;0,255;18,17;61580;68;1,706;588,5;71,2;504,6;192;763;740,8;13,65;10,1;18,4;378,5;77,3;21;1,32
2020-01-15 09:00:00;0,183;17,68;59838;67,9;1,723;587,6;68,2;507,4;181;693;740,7;13,71;10,07;17,9;376,7;78,4;17;1,31
2020-01-16 09:00:00;0,278;18,03;55480;68,8;1,716;589,3;39,8;536,8;185;672;740,9;14,52;10,04;18,2;395,9;83,5;18;1,91
2020-01-18 09:00:00;0,260;19,75;53231;68,4;1,746;598,1;73,3;512,8;197;784;742,1;13,28;10,01;20;391;77,6;23;1,33
2020-01-18 12:00:00;0,251;19,63;52038;68,3;1,734;593,8;68,5;513,5;196;773;740,2;13,44;10,01;19,9;386,7;76,6;22;1,3
2020-01-19 09:00:00;0,310;20,13;57100;68,5;1,677;592,7;67,1;512,5;202;802;740,6;13,21;10;20,4;378,5;75,9;22;1,35
2020-01-20 09:00:00;0,711;20,62;59330;68,6;1,701;591,3;69;513,1;207;824;741;13,07;9,61;20,8;378,3;75,4;19;1,29
2020-01-20 12:00:00;1,530;20,33;58575;67,7;1,714;597,4;70,5;518,9;613;1436;740,3;12,7;7,49;20,6;392,1;67,1;44;1,3
2020-01-22 09:00:00;0,597;20,32;53633;0,1;-0,059;2,8;0;0;497;1355;0;0,49;4,66;20,6;-13,8;-1,8;31;0,11
2020-01-22 12:00:00;1,500;20,2;54328;66,9;1,714;600,7;59,1;528,8;753;1476;739,9;12,56;3,74;20,5;399,3;66,9;126;1,32
2020-01-23 09:00:00;0,715;20,41;59702;67,9;1,677;589,7;59;516,7;237;834;741,1;13,26;9,6;20,6;389;76,8;19;1,3
2020-01-23 12:00:00;0,690;20,61;58665;68,2;1,667;589,2;61,5;515;238;849;739,9;13,16;9,63;20,8;392,1;76,2;19;1,26
2020-01-25 09:00:00;0,655;18,76;57429;67,9;1,692;589,8;60,2;517,2;1601;722;741,4;13,66;9,47;18,9;388,2;79,6;14;1,3
2020-01-25 12:00:00;0,604;19,3;56989;68,1;1,707;588,5;60;518,9;1597;757;741,1;13,53;9,6;19,5;379,9;78,6;17;1,31
2020-01-26 09:00:00;0,546;18,03;60420;68,1;1,707;586,8;60;514,1;1596;690;741,1;13,83;9,63;18,2;387,2;79,9;15;1,29
2020-01-26 12:00:00;0,645;19,05;60952;68,7;1,683;583,3;60,3;509,2;1578;765;741,1;13,31;9,59;19,2;377,7;77,8;17;1,3
2020-01-27 09:00:00;0,521;17,23;57557;68,5;1,71;583,7;58,1;514;1587;658;741;13,91;9,61;17,4;383,9;80,4;14;1,29
2020-01-27 12:15:00;0,608;17,65;57504;69;1,71;578,9;77,4;488,9;1335;717;741,2;13,13;9,59;17,9;368,2;74,9;15;1,32
2020-01-29 11:30:00;0,221;18,11;61923;68,4;1,681;591,7;99,4;477,6;1177;808;740,4;13,01;10,15;18,4;358,4;71,8;23;1,29
2020-02-01 09:00:00;0,259;19,05;57228;68,5;1,622;590,8;90,6;489,2;205;818;739,8;12,99;10,15;19,3;371,6;72,8;24;1,28
2020-02-01 11:50:00;0,242;19,14;57272;68,5;1,619;590,6;89,8;488,2;208;818;741,6;12,92;10,14;19,4;369,3;73,2;23;1,3
2020-02-03 09:00:00;0,626;19,16;62269;68,6;1,642;589,5;90;487,2;206;810;740,5;12,64;9,71;19,4;360,6;72,9;19;1,32
2020-02-04 09:00:00;0,611;18,77;61135;68,9;1,655;585,1;86,6;487,5;205;786;741,5;12,98;9,69;19;362;73,1;18;1,33
2020-02-05 09:05:00;0,539;18,87;58979;68,7;1,659;588,3;89,2;488,1;205;782;741,9;12,73;9,58;19;349,9;73,4;15;1,31
2020-02-05 12:00:00;0,603;18,92;58637;68,7;1,667;588,2;94,3;484,1;205;792;742;12,76;9,69;19,2;367,6;73,5;19;1,28
2020-02-06 12:00:00;0,620;19,02;58567;68,6;1,661;589;89,9;486,3;204;784;741,3;12,88;9,7;19,3;360;73,5;19;1,29
2020-02-08 09:00:00;0,636;20,04;66777;68,6;1,666;588,2;89,3;488,1;213;835;741,3;12,55;9,72;20,3;358,7;71,9;20;1,31
2020-02-08 12:00:00;0,693;20,44;66231;68,6;1,659;590,1;90;487,5;214;857;740,8;12,5;9,68;20,7;362,2;71,4;21;1,31
2020-02-09 12:00:00;0,929;20,83;66134;68,8;1,646;587,8;90,7;484,5;220;889;740,8;12,16;9,46;21,1;369,7;70,4;20;1,29
2020-02-10 09:00:00;0,384;19,72;60352;68;1,693;594;92,1;488,8;205;790;740,7;12,61;10,01;19,9;362,6;73,3;21;1,27
2020-02-10 12:00:00;0,437;20,91;61086;68,4;1,668;589,2;89,3;489,7;214;876;740,8;12,37;9,93;21,1;361,8;71;24;1,29
2020-02-12 09:10:00;0,368;18,08;60349;68,6;1,706;589,4;89,4;488,4;199;746;740,8;13,16;10,03;18,3;362,8;74,1;20;1,32
2020-02-12 12:00:00;0,280;17,24;60963;69,7;1,746;582,9;88,9;481;201;726;740,7;13,32;10,09;17,5;362,1;74,2;19;1,31
2020-02-13 09:00:00;0,252;16,82;60395;69,5;1,767;580,6;89,1;479,2;197;694;741,1;13,38;10,11;17;343,8;74,7;18;1,3
2020-02-13 12:00:00;0,239;17,13;61334;70,2;1,763;578,3;89,2;476,6;203;720;741,2;13,21;10,06;17,3;353,5;73,8;18;1,3
2020-02-14 09:00:00;0,331;17,09;60173;70,2;1,762;577,6;90,4;476,4;206;718;741;13,22;10,08;17,3;351,4;73,5;19;1,29
2020-02-16 09:00:00;0,337;18,37;59754;69,5;1,795;586,9;86,5;487,8;211;745;740,7;13,09;10;18,6;365,1;74,2;19;1,29
2020-02-16 12:00:00;0,280;18,66;60003;69,5;1,778;585,3;88,8;485,2;216;773;741,3;12,99;10,03;18,9;360,5;72,9;20;1,3
2020-02-17 08:55:00;0,664;19,11;57347;69,2;1,763;588,3;90,4;485,9;221;791;740,6;12,82;9,7;19,4;367,6;73,2;19;1,31
2020-02-20 09:00:00;0,486;21,08;53984;68,5;1,77;596,5;90,1;494,9;227;868;741,7;12,55;9,86;21,3;363,7;71,5;23;1,3
2020-02-23 09:00:00;0,358;20,72;59260;67,4;1,716;584,7;73,2;503,7;213;853;740,5;12,62;10,08;21;378;74,2;24;1,28
2020-02-24 09:00:00;0,340;20,94;54890;67,3;1,719;584;69,1;509,2;213;846;742,3;12,73;10,08;21,2;377,4;73,6;25;1,29
2020-02-25 09:00:00;0,443;21,53;61018;67,1;1,745;587,8;68,6;512,2;218;871;739,9;12,71;10,08;21,8;374,1;72,9;27;1,31
2020-02-26 09:00:00;0,433;21,66;58351;67,2;1,726;586,4;69,3;511;220;884;742;12,7;10,1;21,9;376,6;72,7;25;1,32
2020-02-27 09:00:00;0,344;20,71;59825;67,2;1,733;586,3;68,8;510,5;209;813;741,5;12,75;10,08;20,9;368;74,3;24;1,32
2020-02-27 12:00:00;0,811;21,6;60595;67,8;1,719;580,2;71,5;504,5;224;891;740,3;12,37;10,18;21,8;380,4;71,9;22;1,29
2020-02-29 09:00:00;0,352;21,07;56608;68;1,7;579;71,2;500,4;219;860;741,4;12,62;10,08;21,2;368,2;72,5;25;1,29
2020-03-01 09:00:00;0,188;21,07;61861;67,6;1,78;582,3;69,6;507,1;216;846;741,5;12,77;10,11;21,3;376,1;72,5;32;1,31
2020-03-01 11:47:00;0,193;21,14;61603;67,7;1,738;584,4;72,6;502,7;217;850;740,9;12,66;10,09;21,4;380,1;72,8;31;1,3
2020-03-02 09:12:00;0,211;21,42;62534;67,8;1,768;582,8;89,8;486,1;234;892;741;12,18;10,12;21,7;360;68,1;36;1,3
2020-03-02 11:56:00;0,207;21,9;62639;68;1,745;579,8;92,8;480,2;242;934;739,7;11,77;10,09;22,1;358;67,2;37;1,31
2020-03-04 09:00:00;0,206;20,64;62706;68,1;1,76;580,7;90,3;483,8;227;852;740,1;12,33;10,09;20,9;357,2;69;32;1,29
2020-03-04 12:00:00;0,491;20,63;62291;68;1,763;580,5;93,5;479,4;227;851;740,8;12,17;10,08;20,9;355;69,4;31;1,27
2020-03-05 09:00:00;0,189;20,38;63018;68,7;1,789;583,8;89,9;488,4;225;836;740,5;12,5;10,1;20,6;357,8;70,7;30;1,28
2020-03-05 11:53:00;0,194;20,67;62739;68,8;1,807;582,7;88,9;487,6;231;858;741,3;12,39;10,12;21;360,7;69,6;34;1,3
2020-03-07 08:55:00;0,256;21,45;62651;68,2;1,758;588,9;89;488,2;239;916;740,6;12,38;10,09;21,6;361,2;69,4;34;1,29
2020-03-08 08:40:00;0,284;22,03;62995;68,3;1,746;587;90,2;485,3;245;955;742,3;12,16;9,97;22,3;365,1;67,3;33;1,31
2020-03-08 11:53:00;0,218;21,87;62564;68,1;1,736;589,6;91,5;489,5;241;936;740;12,02;10,1;22,1;370,1;68;36;1,28
2020-03-09 09:09:00;0,370;22,37;62941;68,1;1,741;588,4;89,7;489,2;244;958;740,1;12,19;9,98;22,6;361,7;68,1;32;1,28
2020-03-09 11:37:00;0,366;22,61;62740;68,3;1,736;585,9;90,9;485,8;249;982;740,2;11,88;10;22,9;373,6;67,1;36;1,29
2020-03-10 09:00:00;0,319;21,92;62992;68;1,782;591,2;90,1;490,1;240;919;741,5;12,04;10;22,2;363,7;68,8;30;1,28
2020-03-10 12:00:00;0,307;22,72;63022;68,3;1,776;590,2;88,3;491,4;247;979;741,6;11,92;10;23;367,1;67,3;34;1,3
2020-03-11 08:53:00;0,280;21,94;62094;67,6;1,804;592,9;90,3;491,8;233;903;742;11,92;10,03;22,2;369,8;69,8;31;1,28
2020-03-11 12:00:00;0,040;22,72;62530;68;1,755;590,4;89,7;488,4;253;989;741,7;11,89;10,62;23;366,1;67,1;91;1,29
2020-03-12 09:35:00;0,310;22,55;62464;67,9;1,786;592,4;89,5;489,7;239;948;740,6;11,92;10,02;22,8;366,8;68,1;32;1,33
2020-03-12 12:00:00;0,348;23,74;63390;68,5;1,776;587,1;89,8;484,3;260;1057;740,9;11,67;9,99;24;363,6;64,5;38;1,3
2020-03-14 08:53:00;0,475;23,94;63906;68,2;1,825;577,2;91,3;474,6;278;1097;740,6;11,42;9,95;24,2;364,6;61,5;40;1,3
2020-03-14 11:45:00;0,420;23,79;63018;67,9;1,801;581,7;91,7;475,6;272;1064;740,1;11,51;10;24,1;359,5;63,3;38;1,3
2020-03-15 09:00:00;0,482;22,9;60629;67,8;1,815;581,2;91,8;478,6;258;988;740,6;11,54;10,01;23,2;364,1;65,7;35;1,3
2020-03-15 11:45:00;0,405;23,74;60538;68,6;1,814;580,1;90,2;479,5;273;1069;740,3;11,44;10;24;364,2;63,2;39;1,3
2020-03-16 09:00:00;0,377;23,22;58373;68,1;1,825;586,8;90,7;483,2;262;1002;740,3;11,78;10;23,5;376,4;65,7;35;1,3
2020-03-16 14:05:00;0,517;23,89;60322;68,4;1,816;584,1;94,1;476,4;272;1072;741,3;11,47;9,85;24,2;370,3;62,9;34;1,32
2020-03-17 10:30:00;0,582;23,84;60049;68,2;1,818;584,4;88,6;482,6;260;1046;741;11,53;9,84;24,1;364,4;64,6;33;1,29
2020-03-18 09:00:00;0,806;24,17;53473;67,7;1,85;589,1;90,2;486,5;258;1048;741,8;11,45;8,94;24,5;364,7;65;27;1,3
2020-03-18 12:00:00;1,310;24,54;55948;68;1,829;589,3;89,8;486,3;262;1087;740,8;11,21;8,76;24,8;369,7;64,4;27;1,29
2020-03-19 09:12:00;0,984;24,38;60238;0,5;0,045;2,6;0;0;723;986;0;0,19;8,49;25,3;-14,2;-2,8;136;0,11
2020-03-20 08:55:00;1,400;25,32;58691;67,2;1,744;591,3;90;490,8;269;1164;741,8;11,34;9,19;25,6;372,1;62,4;32;1,32
2020-03-20 11:35:00;1,390;24,81;58251;67;1,767;591,8;89,7;490,6;263;1109;739,7;11,45;9,18;25;363;63,8;30;1,32
2020-03-21 08:53:00;1,250;24,53;56672;67;1,77;591,8;90,2;490,8;255;1071;740,2;11,33;9,06;24,8;373,7;65,4;27;1,29
2020-03-21 11:27:00;1,230;24,86;56127;67;1,773;589,7;90,1;489,2;260;1099;740,8;11,27;9,17;25,2;374,6;63,8;29;1,28
2020-03-22 08:53:00;1,330;25,34;56977;67,7;1,788;586,5;91,4;481,3;274;1157;741,6;11,21;9,14;25,6;358,9;61,6;32;1,31
2020-03-22 11:58:00;1,340;25,26;61019;67,7;1,805;595,2;89,2;493,6;265;1127;741,2;11,44;9,18;25,6;384,8;63,7;33;1,31
2020-03-23 08:38:00;1,130;23,97;62030;68,2;1,84;589,4;89,4;489,3;262;1046;740,9;11,52;9,22;24,3;374,1;65,5;28;1,28
2020-03-23 11:42:00;0,594;23,88;60667;67,8;1,822;591;89,9;491,9;255;1025;741,7;11,63;9,56;24,2;367,8;66;28;1,29
2020-03-24 09:00:00;1,030;23,18;62079;68,2;1,815;590;91,3;491,9;263;1051;740,3;11,58;9,28;23,4;369,1;65,8;29;1,29
2020-03-24 11:40:00;0,058;23,08;59985;68;1,824;593,1;89,2;494,1;261;1038;741,2;11,87;10,43;23,4;366,9;65,9;101;1,29
