Date;BORON;INLET_TEMP;SEA_WATER_COND;RCK_I_L_PR;RCK_DP;HP_PMP_SUC_FLW;RCK_FRNT_PERM_FLW;RCK_REAR_PERM_FLW;RCK_FRNT_PERM_COND;RCK_REAR_PERM_COND;ERD_PMP_SUC_FLW;RCK_2P_I_L_PR;RCK_2P_I_L_PH;RCK_2P_I_L_TEMP;RCK_2P_1STG_FLW;RCK_2P_2STG_FLW;RCK_2P_O_L_COND;RCK_1P_REAR_PERM_PR
2020-03-25 09:00:00;0,648;22,77;57713;68;1,882;591;89,6;494,2;253;977;740,9;11,79;9,51;23;373,4;67,5;29;1,32
2020-03-25 12:00:00;0,023;23,1;58293;68,1;1,844;591,6;87,9;494,9;265;1031;740,8;11,9;10,52;23,4;362,6;65,7;126;1,3
2020-03-26 09:50:00;0,674;23,48;59602;68,3;1,885;588,8;92,2;489,7;265;1034;741,7;11,56;9,49;23,8;367,8;65,1;30;1,29
2020-03-26 12:12:00;0,669;23,41;58584;68,3;1,86;589,2;90;491,6;262;1023;740,1;11,68;9,52;23,7;372,7;65,7;30;1,3
2020-03-27 08:43:00;1,260;23,63;53085;68,8;1,863;586,1;90,4;486,6;268;1047;740,1;11,48;9,5;23,9;372,1;64,9;28;1,31
2020-03-27 11:23:00;0,719;24,14;52099;68,7;1,844;586,2;90,1;485,8;273;1084;741;11,46;9,5;24,4;368,7;63,4;34;1,3
2020-03-28 09:00:00;0,680;24,05;59256;69,2;1,893;583,5;89,2;483,8;280;1089;741,4;11,23;9,54;24,4;364,6;62,9;33;1,27
2020-03-28 11:40:00;0,690;24,03;59352;68,8;1,902;583,9;90,2;487,4;276;1078;740,7;11,4;9,5;24,3;366,6;63,4;33;1,29
2020-03-29 09:00:00;0,800;24,18;60916;69,3;1,892;575,3;90,1;477,6;292;1124;741,2;11,37;9,51;24,5;362;61,3;35;1,29
2020-03-29 12:10:00;0,809;24,18;59747;69,2;1,893;582;88,3;485,4;287;1100;740,9;11,48;9,49;24,4;360;62,1;31;1,32
2020-03-30 09:00:00;0,743;23,36;57786;68,6;1,917;583,6;94,7;482,3;275;1007;740,6;11,5;9,51;23,6;366,9;64,9;29;1,29
2020-03-30 12:00:00;1,770;23,34;56991;67,9;1,934;589,8;103,1;479,6;568;1708;741,7;11,26;5,19;23,7;368,8;53,1;169;1,3
2020-04-01 09:00:00;0,752;23,83;62376;68,6;1,876;584,2;91,1;486,2;290;1100;741;11,61;9,51;24,2;367,9;63,7;33;1,31
2020-04-01 12:00:00;0,656;23,65;61844;68,4;1,911;587,9;90,5;489,6;285;1071;741,9;11,64;9,51;24;369,1;64,7;31;1,3
2020-04-02 08:04:00;0,117;24,67;60696;68,4;1,914;588,8;41;540,3;275;1042;741,9;12,56;10,17;24,9;400,5;71,8;56;1,31
2020-04-02 11:20:00;0,113;24,52;60078;68,4;1,923;587,8;40;538,7;273;1029;740,8;12,56;10,19;24,7;403,1;72,4;65;1,29
2020-04-03 09:00:00;0,734;24,53;57623;68,2;1,948;590,2;90,5;492,3;294;1084;740,2;11,41;9,5;24,8;361;64;33;1,3
2020-04-03 12:05:00;0,795;24,86;63663;68,3;1,95;588,2;88,5;492,8;296;1119;741,2;11,41;9,49;25,2;366;62,9;33;1,31
2020-04-04 09:13:00;0,908;25,69;56989;68,5;1,946;587,9;90,6;488,1;310;1182;741,6;11,23;9,5;26;368,1;60,6;38;1,3
2020-04-04 12:05:00;0,802;25,55;54901;68,4;1,97;588;89,6;490,1;307;1167;740,4;11,26;9,5;25,9;363,7;61,1;36;1,33
2020-04-05 12:07:00;0,079;25,61;58357;68;1,973;591,2;39,9;543,6;285;1064;740,4;12,45;10,3;25,9;405,8;72;83;1,29
2020-04-06 08:52:00;0,664;25,26;61541;68,2;1,98;590,1;90,1;492,4;299;1120;741,3;11,33;9,79;25,6;362,3;62,4;38;1,3
2020-04-06 12:00:00;0,681;25,61;61147;68,3;1,984;588,5;90,3;491,4;304;1146;740,7;11,25;9,78;25,9;379,6;61,5;39;1,28
2020-04-07 09:05:00;0,699;26,01;56945;68,5;1,976;587,7;90,5;486,8;309;1185;742,5;11,13;9,8;26,3;374,5;60,1;39;1,31
2020-04-07 12:05:00;0,682;25,71;55415;68,2;2,023;590,7;88,5;494,1;301;1144;741,2;11,27;9,8;26;369,8;61,9;39;1,31
2020-04-09 09:00:00;0,274;26,29;61702;67,8;1,841;594,3;39,7;539,8;301;1164;742;12,25;10,66;26,6;404,1;69,7;102;1,29
2020-04-09 12:00:00;0,447;27,18;61193;68,1;1,842;591,2;68,7;508,8;315;1295;741,5;11,58;10,13;27,5;387,9;61,1;64;1,3
2020-04-10 09:00:00;0,583;26,59;56403;68,2;1,866;590,8;69,9;508,6;301;1214;741,3;11,55;9,93;26,9;385,6;62,8;46;1,33
2020-04-10 11:28:00;0,750;27,37;56415;68,6;1,846;583,7;69,4;502,5;315;1300;740,3;11,31;9,88;27,6;385,3;60,5;44;1,29
2020-04-11 08:52:00;1,382;27,21;63159;68,4;1,896;589,5;69,9;504,5;311;1272;741;11,43;9,9;27,5;390,2;61;47;1,32
2020-04-11 11:21:00;0,656;26,99;62484;68,1;1,91;590,5;70,6;506,2;307;1233;740,6;11,45;9,91;27,3;384,1;61,9;48;1,3
2020-04-12 11:27:00;0,625;26,81;62708;68,2;1,909;592,1;71,4;507,7;299;1207;740,7;11,43;9,9;27,1;378,7;63,2;44;1,3
2020-04-13 08:57:00;0,727;26,96;61670;68,7;1,939;585,4;68,8;505,5;303;1238;741,3;11,33;9,9;27,2;390,4;61,7;46;1,28
2020-04-13 11:37:00;0,670;26,64;62742;68,3;1,97;588,1;71,5;503,2;296;1196;741,3;11,42;9,92;26,9;383,8;63,2;44;1,32
2020-04-16 11:46:00;0,611;24,99;59212;67,2;2,019;583,8;70,5;502,2;273;1015;741,3;11,67;9,91;25,3;381,5;66,6;37;1,29
2020-04-18 09:05:00;0,565;26,33;61203;66,9;1,998;592,5;69,1;510,3;316;1235;740,9;11,76;10,09;26,6;392,3;62,2;53;1,28
2020-04-18 11:48:00;0,684;26,4;61103;67,1;1,903;591,1;70,9;508,2;314;1218;740,7;11,65;9,92;26,7;391,5;62,6;41;1,29
2020-04-19 09:00:00;0,634;26,01;63879;67,1;1,936;593;70,4;509,3;298;1105;740,5;11,65;9,92;26,3;387,9;65;38;1,29
2020-04-19 11:52:00;0,651;26,74;64323;67,3;1,93;589,5;69,6;504,2;308;1179;741,6;11,47;9,89;27,1;388,6;62,5;43;1,27
2020-04-20 08:53:00;0,791;26,79;64215;67,4;1,92;589,1;69,9;505,4;309;1170;741,8;11,45;9,95;27,1;382,7;62,4;43;1,29
2020-04-20 11:45:00;0,654;26,77;63819;67,4;1,939;589,1;71,1;504,2;307;1164;741,1;11,27;9,9;27,1;380,1;62,3;44;1,28
2020-04-21 09:40:00;0,758;27,34;64546;67,4;1,967;588,5;69,4;504,1;314;1206;740,8;11,41;9,9;27,7;384,4;61;45;1,3
2020-04-21 12:10:00;0,824;27,52;64675;67,7;1,942;588,1;69,7;504,7;313;1227;741,3;11,34;9,9;27,8;387;60,6;48;1,32
2020-04-22 09:00:00;0,359;26,84;64860;67,6;1,999;586,4;69,5;503,4;294;1160;741,5;11,21;9,89;27,1;384,1;62,3;66;1,31
2020-04-23 08:54:00;0,329;27,11;64190;67,5;2,035;586,9;71,1;502,4;271;1129;741,4;11,08;9,91;27,4;378;62,5;68;1,3
2020-04-23 12:00:00;0,559;27,4;63836;6,3;0,042;3;0;0;0;1902;0;0,82;9,88;27,9;-9,2;-3;292;0,17
2020-04-24 09:05:00;0,489;28,02;64431;67,3;1,945;585,9;69,3;503,1;289;1232;740,6;11,02;9,89;28,3;382,3;59;97;1,27
2020-04-24 11:37:00;0,367;27,65;63988;67,1;1,988;588,1;71,2;504,9;283;1190;741,2;11,05;9,9;28;382,1;61,1;76;1,31
2020-04-25 08:56:00;0,368;28,65;64854;67,4;1,947;585,7;67,7;504;295;1257;741,5;10,9;9,96;29;383,1;58,9;86;1,32
2020-04-25 12:10:00;0,405;28,33;63888;67,1;1,972;589,4;70,3;506,6;287;1210;740,5;11,02;9,9;28,7;385,9;60,4;75;1,29
2020-04-26 08:46:00;0,400;29,58;64543;67,7;1,961;585,5;71,5;500,3;311;1336;740,4;10,83;9,91;29,9;382,8;55,7;93;1,29
2020-04-26 11:57:00;0,347;28,98;64186;67,2;1,97;586,9;68,9;506;296;1262;740,8;10,97;9,97;29,3;387,9;58,5;82;1,31
2020-04-27 08:30:00;0,472;29,55;64773;67,7;1,978;585,2;69,4;500,4;310;1334;740,6;10,87;9,89;29,9;386;55,7;93;1,3
2020-04-28 09:00:00;0,350;27,95;64010;66,5;1,994;586,1;50;521,6;293;1242;741,5;11,48;9,89;28,3;400;62,7;71;1,3
2020-04-28 12:00:00;0,257;27,88;63760;66,5;1,968;584,8;50,7;522,3;290;1230;740,6;11,49;9,9;28,2;399,3;63,2;68;1,32
2020-04-29 08:00:00;0,337;27,71;63867;66,7;1,965;585,7;50,4;522,2;279;1163;740,9;11,41;9,9;28;400,7;64,5;67;1,31
2020-04-29 11:00:00;0,345;27,63;64151;66,5;1,958;585;49,5;524,9;278;1155;740,4;11,45;9,9;27,9;398,9;64,5;67;1,29
2020-04-30 08:52:00;0,359;28,29;64381;66,7;1,942;582,5;49,6;522;285;1184;740,3;11,36;9,9;28,6;396,8;63,6;67;1,29
2020-05-01 09:07:00;0,423;28,56;63751;66,5;1,955;585,7;49,8;521,7;287;1186;740,8;11,27;9,79;28,8;398,8;63,2;56;1,3
2020-05-02 08:00:00;0,465;28,55;63428;66;2;590,4;50,2;526,5;281;1156;740,5;11,31;9,79;28,8;397,8;64,6;58;1,29
2020-05-02 10:37:00;0,472;28,89;63460;66,5;2,039;587,4;50,1;523,1;287;1201;740,3;11,22;9,79;29,2;400,6;62,8;64;1,29
2020-05-03 08:04:00;0,434;29,45;63613;66,4;1,962;587,5;51,3;523,3;297;1238;740,9;11,17;9,8;29,8;399,7;61,6;60;1,3
2020-05-03 10:40:00;0,495;29,57;63634;66,5;1,991;585,9;49,7;523,1;294;1240;741,8;11,15;9,8;29,8;406,1;61,6;65;1,32
2020-05-04 08:01:00;0,487;29,51;63562;0;0,03;2,6;0;0;2609;101;0;0,48;8,99;29,4;-7,7;-2,3;346;0,04
2020-05-04 10:28:00;0,471;29,73;64143;0;0,031;2,3;0;0;2540;101;0;0,48;8,3;31,5;-7,7;-2,3;360;0,04
2020-05-05 11:00:00;0,524;29,7;63791;66,4;1,85;590,4;49,1;528;307;1347;740,9;11,44;9,88;30;408,3;59,9;65;1,3
2020-05-06 08:00:00;0,645;30,07;64140;66,3;1,889;590,2;49,8;525,9;300;1312;741,3;11,25;9,79;30,4;403,6;60;63;1,33
2020-05-07 08:03:00;0,554;29,87;63992;66,3;1,931;588,5;50,1;526,9;296;1276;741,4;11,22;9,81;30,2;406,1;61;66;1,3
2020-05-08 08:00:00;0,485;28,57;63173;66,4;1,974;589,7;50,3;526,5;275;1159;741,1;11,34;9,8;28,9;399,2;64,7;59;1,29
2020-05-08 10:53:00;0,481;28,3;63580;66,9;1,978;586,8;49,8;524,5;275;1160;740,6;11,3;9,8;28,6;399,2;64,6;61;1,29
2020-05-09 08:08:00;0,479;28,12;63507;66,7;1,983;586,8;49,7;524,7;270;1133;741,5;11,37;9,81;28,4;399,5;65,3;54;1,31
2020-05-10 08:02:00;0,620;29,28;63797;66,9;1,951;576,1;50,2;513,3;296;1281;741,8;11,05;9,79;29,6;392;59,5;70;1,29
2020-05-10 10:54:00;0,430;28,7;63241;66,1;1,937;580,8;50,2;518,7;279;1183;741,3;11,18;9,82;29;397,8;63;63;1,29
2020-05-11 08:06:00;0,455;29,28;64264;66,3;1,978;582;48,5;521,3;282;1223;741,1;11,07;9,8;29,6;400;61,8;72;1,29
2020-05-12 08:00:00;0,335;28,02;63911;66,6;1,996;579,9;50;517,1;269;1134;740,3;11,14;9,83;28,3;389,8;64;72;1,3
2020-05-13 08:00:00;0,277;27,24;63919;67,4;2,044;590,7;50,2;526,8;256;1071;741,5;11,46;9,8;27,5;400,1;67,4;59;1,28
2020-05-14 08:13:00;0,328;27,12;64324;67,5;2,035;588,2;50,4;523,3;259;1073;740,9;11,37;9,79;27,5;392;67,2;57;1,31
2020-05-14 11:00:00;0,351;27,08;64317;67,9;2,043;587,1;50,4;521,8;261;1081;741,2;11,4;9,78;27,4;390,1;66,4;58;1,31
2020-05-15 08:07:00;0,344;27,64;63347;66,6;2,045;587,8;50,5;522,1;264;1092;740,3;11,42;9,78;27,9;397,4;66,3;60;1,3
2020-05-15 11:40:00;0,356;27,61;63954;66,9;2,088;586,2;50,6;521,7;266;1103;741,6;11,3;9,78;27,9;395;65,8;62;1,3
2020-05-16 07:59:00;0,336;28,24;62512;66,5;2,076;587,7;49,6;526,2;312;1116;740,9;11,22;9,79;28,5;397,3;65,6;57;1,29
2020-05-16 10:27:00;0,380;28,13;61642;66,2;2,077;592,8;49,8;528,9;312;1102;740,6;11,34;9,79;28,5;399,4;66,3;65;1,29
2020-05-17 08:45:00;0,446;29,03;60505;66,6;2,084;595,4;49,3;534;324;1162;740,4;11,32;9,71;29,3;400,9;65,1;64;1,29
2020-05-17 11:30:00;0,428;29,08;59798;66,7;2,087;593,3;50;529,7;325;1171;739,7;11,24;9,73;29,4;402,9;64,5;68;1,27
2020-05-18 08:33:00;0,354;29,61;57862;66,6;2,095;595,4;50,9;531,8;330;1206;741;11,18;9,81;29,9;404,7;63,7;75;1,3
2020-05-18 11:10:00;0,317;29,69;57272;66,7;2,097;594,6;49,2;532,3;337;1200;740,1;11,23;9,8;30;404,4;63,5;78;1,31
2020-05-19 08:00:00;0,468;30,85;63717;66,8;2,113;594,1;49,8;530;346;1304;740,8;11,06;9,82;31,1;405,4;60,5;86;1,29
2020-05-20 08:00:00;1,460;31,05;63022;66,2;2,087;581,6;19,4;551,4;413;1274;740,6;11,35;9,49;31,3;428,2;64,1;46;1,31
2020-05-20 11:00:00;1,460;30,51;61695;66,8;2,145;596,1;19,6;563,7;383;1215;741,7;11,61;9,5;30,8;431,3;68,2;44;1,3
2020-05-22 11:16:00;1,077;31,41;63354;66,4;2,034;596,6;19,9;571,9;1897;1332;741,5;11,87;9,88;31,7;435,6;65,7;65;1,3
2020-05-22 12:14:00;1,062;31,42;63346;66,2;1,994;597,8;20;563;1886;1335;740,7;11,86;9,88;31,7;428,9;65,3;64;1,3
2020-05-23 08:00:00;1,171;32,27;63783;66,8;2,049;592,2;20,4;558,8;1943;1424;741,2;11,66;9,93;32,6;424,6;61,8;72;1,29
2020-05-23 11:10:00;1,075;31,86;62696;66,4;2,092;596,2;19,5;566,6;1901;1352;741,1;11,78;9,88;32,1;427,2;65,2;65;1,31
2020-05-24 08:00:00;1,160;32,02;63590;66,7;2,074;593,6;99,5;484,2;1013;1499;740,3;10,29;10,14;32,4;375;46,3;94;1,28
2020-05-26 07:52:00;0,771;32,76;64196;65,3;1,96;581,5;0;564,7;2789;1547;741,4;12,02;10,17;33;436,5;61,5;82;1,3
2020-05-26 12:05:00;0,646;32,32;63014;64,9;1,975;584,5;0;567,7;2780;1475;741,1;12,15;10,2;32,7;431,7;63,1;84;1,28
2020-05-27 08:00:00;0,590;32,18;63204;65,1;1,974;582,8;0;570,6;2793;1459;740,2;12,17;10,2;32,4;432,1;63,8;87;1,29
2020-05-27 11:00:00;0,817;32,82;63476;65,2;1,939;579,4;0;567,9;2775;1509;741,3;12,06;9,93;33,1;439;61,8;74;1,29
2020-05-28 08:59:00;0,584;32,29;63295;64,9;1,956;584,5;0;567,3;2796;1449;741,4;12,07;10,21;32,6;440,2;64,5;86;1,29
2020-05-28 12:03:00;0,705;33,39;63601;65,4;1,97;579,8;0;565,8;2780;1573;741,7;12,06;10,16;33,7;435,5;60;96;1,32
2020-05-29 08:40:00;0,686;32,78;62970;65,1;1,967;582,5;0;567,6;2793;1500;740,5;12,09;10,15;33;442,2;63,1;88;1,28
2020-05-29 12:07:00;0,838;33,84;62899;65,7;1,949;578,4;0;559,6;2786;1631;740,2;11,97;9,97;34,1;435,8;58,6;93;1,31
2020-05-30 09:03:00;0,751;33,13;62359;65;1,991;582,5;0;570,5;2784;1515;740,8;11,89;9,98;33,4;439,3;61,9;84;1,28
2020-05-30 11:53:00;0,845;34,06;63695;65,8;1,931;577;0;561,2;2784;1662;740,8;12,01;9,95;34,4;439,8;57,1;93;1,29
2020-05-31 08:49:00;0,356;33,61;62463;65;1,998;581,1;0;565,7;2780;1546;741,9;12,11;10,36;33,9;435,1;61,8;149;1,27
2020-06-02 11:56:00;0,503;33,66;63131;65,2;1,99;589,1;0;576,7;2294;1599;739,7;12,25;10,21;34;440,1;61,8;122;1,25
2020-06-03 10:27:00;0,594;34,29;61716;65,7;1,983;587,3;0;586,6;2311;1662;740,7;12,14;10,19;34,6;437,4;58,9;127;1,3
2020-06-04 08:59:00;0,632;34,83;58941;66,2;2,001;580,6;0;568,7;2328;1748;740,7;12,14;10,19;35,2;433,5;57,3;147;1,26
2020-06-04 12:07:00;0,398;34,29;57625;66;2,001;583,9;0;564,9;2326;1666;740,6;12,16;10,33;34,6;433,4;59,2;173;1,3
2020-06-05 09:20:00;0,411;32,77;69155;65,9;2,064;584,9;0;582,4;2366;1527;741,1;12,31;10,21;33,1;430,1;63,8;124;1,32
2020-06-05 11:50:00;0,366;32,26;68655;65,8;2,058;586,3;0;566,9;2370;1469;740;12,22;10,21;32,6;428,6;65,1;119;1,31
2020-06-06 09:00:00;0,347;31,36;62534;65,9;2,11;585,8;0;574,4;2403;1403;741;12,36;10,2;31,7;428,8;66,8;106;1,3
2020-06-06 12:00:00;0,356;31,52;62235;65,9;2,083;586;0;575,5;2390;1407;742;12,39;10,19;31,9;428,6;66,3;111;1,3
2020-06-07 08:59:00;0,403;31,23;63108;66,1;2,091;583,3;0;568,8;2350;1475;741,8;12,37;10,17;31,6;427,1;66,3;100;1,31
2020-06-07 12:06:00;0,354;31,2;62440;66,1;2,123;584;0;575,7;2408;1454;739,6;12,3;10,18;31,5;427,3;67;99;1,33
2020-06-08 09:00:00;0,321;30,61;59655;66,1;2,132;583,6;0;573,6;2442;1414;740,5;12,37;10,21;30,9;426,6;68,2;99;1,27
2020-06-08 12:03:00;0,325;30,92;62598;66;2,131;583,1;0;572;2426;1430;741;12,35;10,19;31,3;426,3;67,5;98;1,26
2020-06-09 11:07:00;0,285;31,44;63366;66,1;2,139;583,1;0;563,7;2433;1479;740,8;12,21;10,22;31,8;433,3;66,8;115;1,35
2020-06-10 09:10:00;0,395;32,33;63266;66,5;2,137;578,6;0;575,3;2908;1575;740,6;12,28;10,19;32,6;432,3;63,4;121;1,31
2020-06-11 08:55:00;0,471;32,63;62925;65,1;2,059;579,5;69,5;502,7;1348;1561;740,7;10,77;10,18;33;386;49,9;116;1,3
2020-06-11 12:37:00;0,515;33,46;62173;65,6;2,063;575,8;70,3;499,9;1347;1670;741,6;10,7;10,19;33,8;385,1;46,7;130;1,27
2020-06-12 09:00:00;0,546;33,17;60630;64,9;2,04;582,5;69,3;503,4;1360;1584;742;10,74;10,19;33,5;386,5;49,8;124;1,33
2020-06-12 12:34:00;0,696;34,41;61068;65,8;2,032;575,3;68,8;497,8;1381;1773;741,1;10,7;10,19;34,8;384,1;43,2;160;1,27
2020-06-13 09:00:00;0,454;32,75;58614;65,6;2,031;576,5;20,4;549,3;2174;1488;740,3;11,62;10,2;33,1;417,2;59,6;112;1,29
2020-06-13 11:45:00;0,485;33,02;57799;65,5;2,061;577,6;19,8;550,2;2169;1501;740,3;11,6;10,19;33,4;416,6;59,4;111;1,31
2020-06-14 09:00:00;0,375;30,75;64893;66,7;2,087;587,3;0;573;2523;1471;740,3;12,73;10,18;31,1;434;67,4;97;1,3
2020-06-14 11:57:00;0,364;30,79;64786;66,7;2,089;585,9;0;578,5;2533;1468;741,1;12,66;10,2;31,1;432;67,5;95;1,3
2020-06-15 09:06:00;0,336;30,9;64628;67;2,079;586;0;572,3;2966;1466;741,3;12,64;10,19;31,2;432,1;67,9;117;1,3
2020-06-15 12:27:00;0,234;30,72;64060;66,2;2,097;592,6;0;583,5;2945;1391;742,7;12,28;10,2;31,1;420,5;69,7;112;1,31
2020-06-16 13:26:00;0,270;30,85;62578;65,3;2,042;581;0;583,2;2960;1502;720;11,95;10,19;31,2;416,8;66,6;120;1,27
2020-06-17 10:15:00;0,298;30,55;58880;67;2,048;592;0;590,1;2540;1506;720,2;12,74;10,21;30,9;435,8;68,6;124;1,27
2020-06-17 12:00:00;0,240;30,23;60680;66,8;2,076;592,7;0;587,9;2542;1475;720,1;12,85;10,22;30,6;435,6;69,7;121;1,28
2020-06-18 08:51:00;0,300;30,31;63277;67,1;2,088;591,4;0;595;2543;1500;720,3;12,82;10,21;30,7;436,2;69;121;1,3
2020-06-19 09:04:00;0,522;29,78;63339;67,1;2,061;590,2;0;596,1;2541;1467;719,8;12,81;9,94;30,1;438;69,4;72;1,32
2020-06-19 12:05:00;0,474;29,85;62868;67,3;2,1;590,2;0;585,9;2585;1487;719,6;12,83;9,92;30,2;436,2;68,9;72;1,31
2020-06-20 09:00:00;0,630;30,53;61951;66,6;2,114;596,1;0;594,6;2492;1495;720,2;12,77;9,9;30,8;443,9;68,8;64;1,28
2020-06-20 12:04:00;0,548;30,66;61786;67,1;2,085;593;0;588,2;2501;1528;720,2;12,68;9,89;31;435,8;67,4;74;1,32
2020-06-21 09:00:00;0,576;31,5;62855;67;2,089;596,1;0;594;2485;1593;719,4;12,63;9,92;31,8;440,5;66,3;85;1,29
2020-06-21 12:00:00;0,577;31,4;62545;66,6;2,096;595,8;0;592;2491;1549;719,2;12,72;9,9;31,7;442;67,1;81;1,3
2020-06-22 11:51:00;0,562;30,59;62794;66,9;2,093;594,7;0;588,9;2441;1495;720,5;12,73;9,83;31;438,2;68,1;69;1,28
2020-06-24 10:25:00;0,640;31,11;63571;67,3;2,012;601,1;3,4;597,7;323;1423;720;12,44;9,85;31,4;445,8;66,9;64;1,29
2020-06-25 09:08:00;0,692;31,96;64110;67,1;1,951;589,6;20,5;568,5;321;1438;721,1;11,65;9,99;32,3;427,6;62,6;63;1,29
2020-06-25 12:05:00;0,672;31,55;63203;66,6;1,97;594,2;20,1;572,7;307;1364;719,7;11,77;10,01;31,9;426,8;64,9;64;1,31
2020-06-26 09:00:00;0,790;32,64;64070;66,2;1,956;582,4;0;581,5;322;1425;720;11,73;9,95;32,9;435,4;64,5;63;1,3
2020-06-26 12:07:00;0,781;32,19;63134;65,9;1,945;581,9;0;583,9;316;1366;720;11,77;9,96;32,5;434,9;66;63;1,31
2020-06-27 08:58:00;2,139;31,84;63440;65,3;2,002;591,1;19,5;573,1;724;2367;719,2;12,13;3,85;32,2;433,2;55,9;336;1,32
2020-06-27 13:27:00;0,625;31,85;62696;65,8;1,988;587,6;0;585,4;312;1326;719,4;12,16;10,01;32,2;437,7;67,3;60;1,32
2020-06-28 09:03:00;0,655;32,2;63409;66,6;1,998;594;0;591,7;317;1362;720,1;12,27;9,98;32,5;439,6;67,4;62;1,27
2020-06-28 12:05:00;0,689;32,46;63313;66,8;1,991;591,1;0;588,7;322;1387;719,3;12,2;9,96;32,8;439,5;66,6;60;1,31
2020-06-29 08:55:00;0,812;32,42;62162;65,2;2,001;595,3;0;592,1;310;1309;720,4;11,78;9,99;32,7;438,2;68,3;60;1,31
2020-06-29 12:50:00;0,727;32,91;62793;65,7;2,004;589,5;0;588,3;323;1385;720,2;12,11;9,95;33,2;432,1;65,6;65;1,31
2020-07-01 08:52:00;0,398;33,94;62723;65,4;2,001;591,5;0;588,1;331;1441;720,7;12,22;10,31;34,3;439;65,1;110;1,32
2020-07-01 12:00:00;0,445;33,84;63674;66,1;1,994;587,9;0;587,1;332;1472;719,5;11,95;10,28;34,2;440,9;63,9;106;1,28
2020-07-02 09:05:00;0,446;34,35;62823;65,8;2,03;597,4;0;593;333;1466;719,2;11,98;10,54;34,6;440,3;66,4;233;1,27
2020-07-03 09:04:00;0,397;34,77;63185;65,9;2,031;592,9;0;589,2;342;1511;720,9;12,15;10,42;35,1;444,1;63,6;141;1,3
2020-07-03 12:07:00;0,360;34,33;62856;65,8;2,041;593,6;0;588,2;331;1470;719,9;12,2;10,42;34,7;440,8;65;143;1,31
2020-07-04 08:58:00;0,324;33,94;62589;65;2,051;589;0;583,1;326;1420;719,9;12,06;10,46;34,3;435,3;65,9;150;1,31
2020-07-04 12:07:00;0,300;33,48;62327;65;2,069;588,9;0;582,6;318;1371;720;12,09;10,46;33,9;434,9;67;137;1,3
2020-07-05 08:57:00;0,363;33,55;63057;65,6;2,065;586,1;0;584,6;354;1419;719,6;12,04;10,47;33,9;434;65,4;144;1,31
2020-07-05 12:05:00;0,313;33,48;62628;65,3;2,061;587;0;587,2;344;1378;719,3;12,08;10,47;33,8;432,3;66,6;139;1,32
2020-07-06 09:03:00;0,673;33,71;63368;65,8;2,077;583,7;0;583,1;352;1430;720,7;11,91;10,13;34,1;434,3;63,3;86;1,31
2020-07-06 12:23:00;0,557;33,68;63104;65,7;2,057;583,9;0;584,7;346;1416;720,5;11,91;10,11;34;438,4;63,8;77;1,3
2020-07-07 09:00:00;0,659;34,56;63251;65,7;2,068;583,7;0;582,9;357;1492;720,2;11,87;10,07;34,9;435,4;61,6;83;1,31
2020-07-09 09:11:00;0,845;35,34;61803;65,2;2,12;587,4;0;584,1;356;1521;720;11,9;10,17;35,7;442,9;60,9;88;1,3
2020-07-09 12:05:00;0,798;35,19;60758;64,8;2,13;590,9;0;587,8;350;1475;720,5;12,01;10,08;35,5;438,2;62,3;83;1,32
2020-07-12 08:57:00;0,767;35,35;61889;63,6;1,967;594;0;589;347;1503;720,4;12,15;10,1;35,6;448,5;62,6;83;1,32
2020-07-12 12:05:00;0,890;35,8;62834;64,5;1,905;587,3;0;581;357;1609;720,1;11,89;10,06;36,1;442,7;58,4;93;1,3
2020-07-13 09:04:00;0,869;35,42;61903;63;2,027;586,4;15,9;565,2;342;1517;744,7;11,62;10;35,8;426,4;58;81;1,32
2020-07-13 12:05:00;2,206;35,42;62507;62,5;2,048;588,4;15,2;570,2;708;2628;745,5;12,15;3,81;35,8;442,1;51,2;453;1,32
2020-07-14 09:14:00;0,471;35,43;61811;63;2,055;587,4;15,2;566,1;341;1510;745,1;11,69;10,18;35,8;428,6;59,3;127;1,31
2020-07-14 12:00:00;0,549;35,54;63022;64,2;2,031;577,4;14,9;556,9;350;1584;743,5;11,6;10,17;35,9;425,2;56,3;131;1,32
2020-07-15 09:00:00;0,528;35,83;61829;62,9;2,075;588,3;15,3;567,3;342;1531;745,6;11,52;10,19;36,1;427,2;58,7;138;1,29
2020-07-15 12:05:00;0,501;36,04;62627;63,5;2,05;580,4;14,7;560,9;352;1591;744,8;11,57;10,17;36,3;426,1;56,1;138;1,27
2020-07-16 09:00:00;2,251;35,9;61762;61,9;2,115;590,4;14;567,9;622;2654;746,1;12,07;5,52;36,3;444,5;50,7;399;1,29
2020-07-16 12:00:00;0,555;35,65;62649;63,4;2,07;582,3;16,6;561,6;349;1558;744,8;11,56;10,21;36;424,1;57,3;137;1,29
2020-07-17 09:00:00;0,966;35,89;61804;63;2,106;585,5;13,8;567,7;343;1524;745,6;11,44;9,7;36,2;433;57,5;80;1,29
2020-07-17 12:23:00;1,031;35,94;62373;63,4;2,093;581,4;15,3;560,9;347;1569;744,5;11,29;9,8;36,3;429,2;56,1;85;1,31
2020-07-18 09:14:00;0,895;36,29;62641;63,6;2,079;581,4;15,2;562,1;354;1597;746,3;11,56;9,81;36,6;429,7;55,1;86;1,28
2020-07-18 12:05:00;2,220;35,93;61869;62,5;2,119;586,9;15,6;569,7;726;2588;745,6;11,78;3,55;36,3;437,5;51,8;424;1,3
2020-07-19 09:14:00;0,847;36,09;62293;63,6;2,114;579,3;15;560,2;353;1573;745,2;11,42;9,9;36,4;426,2;55,4;91;1,29
2020-07-19 12:00:00;0,931;35,99;62156;63,7;2,123;579,3;14,9;560,8;352;1572;743,6;11,01;9,88;36,4;430,6;55,6;91;1,29
2020-07-20 09:00:00;1,003;36,87;62479;63,7;2,145;581,8;30;545,1;362;1679;745,3;10,81;9,89;37,2;418,2;50,4;106;1,31
2020-07-21 09:05:00;1,041;37,29;62071;64;2,153;576,9;29,9;541,9;368;1742;744,1;10,77;9,86;37,7;419,9;47,6;106;1,27
2020-07-22 09:00:00;0,873;36,7;61834;64,1;2,202;577,9;29,8;543,2;357;1670;744,1;10,75;9,94;37,1;420,1;50,2;107;1,28
2020-07-22 12:05:00;0,873;36,48;61519;63,9;2,19;577,3;30,2;543,1;353;1636;744,9;10,73;9,93;36,9;419,5;51,4;94;1,31
2020-07-23 12:00:00;0,968;36,33;61911;64;2,218;579,5;29,9;544,7;361;1634;745,2;10,73;9,92;36,7;418,6;51,2;99;1,29
2020-07-24 09:10:00;1,826;35,7;62066;64,1;2,267;577,7;30,3;540;355;1583;745,2;10,72;10,22;36,1;414,2;51,6;108;1,27
2020-07-24 12:56:00;0,908;35,91;62811;63,7;2,294;580,4;29,9;546,4;350;1571;744,4;10,71;9,9;36,3;415,8;52,9;85;1,3
2020-07-25 09:04:00;0,962;35,87;63872;64,3;2,288;576,3;20;551,7;357;1564;745,3;10,79;9,98;36,2;423,4;54,1;90;1,29
2020-07-25 12:03:00;0,908;36,24;63399;64,3;2,32;576;19,4;550,6;362;1609;745,3;10,86;9,96;36,6;422,3;53,4;95;1,31
2020-07-26 08:54:00;1,345;36,15;63819;2,1;0,04;8,1;-18,7;15,8;238;321;0;0,93;10,07;36,6;-17,9;0;234;0,98
2020-07-27 09:24:00;1,630;36,17;63441;64,6;2,286;576,4;20,4;553,6;366;1633;745,9;10,77;10,54;36,5;425,4;54,1;111;1,3
2020-07-27 12:05:00;0,886;36,09;62854;64,1;2,345;582,3;20,1;557;356;1582;745,3;10,93;9,94;36,5;427,3;55,1;90;1,3
2020-07-29 09:00:00;0,856;36,25;63087;63,4;2,288;582,1;9,9;573,3;355;1572;744,3;11,34;10,04;36,6;429,6;56,8;89;1,29
2020-07-29 12:00:00;0,868;35,98;63842;64,1;2,247;577,1;0;576,3;359;1563;744,8;11,37;10,01;36,3;434,5;57,4;82;1,29
2020-07-30 09:04:00;1,220;37,29;62704;64,3;2,276;581,3;15,1;559,6;369;1756;745,4;11,2;9,71;37,6;428,7;47,7;122;1,33
2020-07-30 12:08:00;0,534;36,67;62466;64,8;2,243;576,1;9,9;560,4;365;1694;746,1;11,13;10,42;37;424,2;54;170;1,31
2020-07-31 09:02:00;0,563;36,28;60591;64,4;2,363;595,9;10,4;580,4;342;1551;745,3;11,37;10,2;36,6;438,9;59,5;107;1,3
2020-08-02 09:14:00;0,846;36,57;59484;63,2;2,155;580,8;9,8;565,3;353;1762;743,8;11,47;10,18;36,9;434,5;52,5;123;1,31
2020-08-02 12:05:00;0,781;36,72;59371;63,5;2,16;580,7;10,1;563,8;354;1765;744,2;11,42;10,18;37;434,3;52,3;129;1,31
2020-08-03 08:54:00;2,427;36,63;57342;62,7;2,152;587,3;28,8;554,4;716;2911;744,2;11,76;3,3;37;415,6;48;742;1,39
2020-08-03 12:00:00;0,778;36,64;56434;63,4;2,17;583,3;10;565,1;336;1635;745,4;11,35;10,3;37;434,5;55,2;149;1,29
2020-08-04 09:05:00;0,825;36,79;64453;64,2;2,227;587,5;10,1;564,3;333;1641;745,9;11,46;10,17;37;431,3;54;121;1,27
2020-08-04 12:00:00;0,650;36,36;63869;63,8;2,234;588,9;10,3;560,2;324;1577;745;11,42;10,14;36,5;428,9;56,2;110;1,34
2020-08-05 09:00:00;0,630;35,87;63612;64,3;2,2;590,6;5;576;332;1533;745,8;11,67;10,14;36,2;437,9;60,2;113;1,3
2020-08-05 12:00:00;0,528;35,6;62803;64,1;2,182;591,1;0;579,1;326;1476;745,3;11,77;10,15;35,9;442,8;62,6;104;1,3
2020-08-06 08:55:00;0,421;35,14;59300;64,6;2,2;585,8;0;575,7;321;1440;744,1;11,75;10,18;35,5;437,3;62,2;110;1,29
2020-08-06 11:34:00;0,427;34,89;58383;64,5;2,245;591,2;0;577,9;315;1398;744,3;11,77;10,19;35,2;437,7;64,7;101;1,3
2020-08-07 09:08:00;0,405;33,5;56733;65,5;2,208;580,6;0;569,1;305;1341;729,7;11,75;10,22;33,8;430,1;65,2;97;1,29
2020-08-07 11:55:00;0,403;34,13;59349;65;2,19;585;0;574,5;307;1360;729,3;11,8;10,18;34,4;436;65,2;98;1,29
2020-08-08 09:10:00;0,497;34,19;63350;65,7;2,188;582,5;0;569,3;316;1403;729,7;11,76;10,15;34,5;431,3;63,2;95;1,32
2020-08-08 12:13:00;0,427;34,03;62377;65,2;2,226;589,3;0;577,2;357;1366;730,3;11,45;10,19;34,4;435,2;65,3;99;1,3
2020-08-09 09:10:00;0,628;35,45;63235;65,9;2,185;581,4;0;568;378;1530;730,4;11,5;10,12;35,8;436,1;59,5;111;1,28
2020-08-09 12:13:00;0,621;34,86;61563;64,1;2,182;583,2;13,3;560,7;364;1473;731;11,48;10,18;35,2;427,3;59,6;119;1,35
2020-08-10 09:00:00;0,763;35,86;63003;65,1;2,179;577,9;0;567,2;377;1544;729,2;11,41;10,03;36,2;432,4;57,9;99;1,32
2020-08-10 11:15:00;0,594;35,17;61698;64,6;2,219;581,3;0;573,4;367;1452;729,2;11,62;10,07;35,6;435,1;61,5;98;1,3
2020-08-11 12:00:00;0,527;34,21;60875;65,2;2,217;586,2;0;575,1;360;1382;730,2;11,59;10,12;34,6;435,8;64,6;88;1,3
2020-08-12 09:00:00;0,531;34,04;61048;65,4;2,257;585,7;0;574,5;354;1363;730;11,72;10,13;34,3;434,6;64,3;86;1,31
2020-08-12 12:00:00;0,500;33,64;60647;67,1;2,26;603,5;0;593,2;343;1331;720,4;12,16;10,15;34;447,4;69,2;87;1,3
2020-08-13 09:03:00;0,757;33,91;60483;67,3;2,294;605,3;40,3;556,4;345;1429;720,4;11,35;10,06;34,3;421;60,6;93;1,3
2020-08-13 12:01:00;0,500;33,48;60316;67,4;2,253;602,9;0;591,3;343;1325;720,7;12;10,15;33,8;446,1;69,1;89;1,28
2020-08-14 09:04:00;0,466;33,15;59756;67,4;2,312;601,6;0;591,6;339;1289;719,5;12,16;10,16;33,5;439;69,5;86;1,29
2020-08-14 12:00:00;0,459;33,4;59391;67,8;2,347;600,2;0;590;341;1325;720,4;12,12;10,13;33,7;445,4;68,9;89;1,28
2020-08-15 09:19:00;0,489;33,19;57986;67,4;2,339;603,8;0;592,2;338;1279;720,6;12,24;10,14;33,5;440,1;70;86;1,3
2020-08-15 11:52:00;0,492;33,29;57670;67,5;2,377;602,6;0;592,8;338;1285;720,3;12,09;10,13;33,6;446,3;70,1;85;1,28
2020-08-16 08:58:00;0,437;33,26;56712;67,3;2,399;604,4;0;595,9;336;1267;719,8;12,1;10,14;33,5;447,1;70,6;91;1,3
2020-08-16 12:00:00;0,440;33,29;56240;67,2;2,358;606,3;0;594,1;342;1296;720,6;12,23;10,15;33,6;445,6;69,7;86;1,32
2020-08-19 09:00:00;0,564;33,17;56020;66,1;2,202;601,7;0;594,2;366;1405;718,3;12,27;10,12;33,5;444,7;67,5;80;1,29
2020-08-20 09:03:00;0,604;33,91;66720;66,1;2,235;602,9;0;594,3;295;1414;720,7;12,21;9,99;34,2;448,2;66,8;77;1,31
2020-08-20 12:00:00;0,516;33,93;65713;65,8;2,253;603,5;0;596,2;363;1403;718,7;12,13;10,07;34,3;444,4;66,9;80;1,26
2020-08-21 08:55:00;2,250;33,99;63876;66,3;2,208;604,1;30,2;565,5;366;1696;720,6;12;3,89;34,3;427,1;45,5;397;1,34
2020-08-21 11:55:00;0,634;33,89;63376;66,2;2,231;604,7;0;594,5;296;1406;718,8;12,31;10,07;34,2;452,2;66;78;1,28
2020-08-22 08:58:00;0,635;33,83;61453;66,4;2,259;603,4;0;591,9;296;1399;720,4;12,26;10,06;34,1;449,3;67,1;76;1,35
2020-08-22 12:10:00;0,539;33,89;61035;66;2,276;606,4;0;598,1;294;1377;720,3;12,15;10,05;34,2;451,5;68,7;77;1,29
2020-08-23 08:56:00;0,599;34,24;61355;66,7;2,273;601,9;0;592,8;302;1438;721,3;12,19;10,09;34,6;443,6;65,7;91;1,28
2020-08-23 11:58:00;0,628;34,16;60392;66;2,263;606,4;0;596,9;309;1413;721,2;12,36;10,07;34,4;452,9;66,6;85;1,31
2020-08-26 12:05:00;0,580;33,8;60175;65;2,221;597;0;589;285;1413;719,1;12,31;10,07;34,1;442,5;67,6;107;1,34
2020-08-27 09:02:00;0,578;34,04;59664;65,5;2,207;595;0;583,5;280;1424;721,1;12,13;10,04;34,3;440,7;67;109;1,26
2020-08-27 12:00:00;0,576;34,08;59196;65,4;2,219;597,8;0;585,8;279;1415;719,9;12,26;10,03;34,3;440,2;67,5;107;1,27
2020-08-28 09:05:00;1,110;34;58100;65,8;2,244;599;0;587;276;1403;719,8;12,3;9,66;34,3;442,9;67,6;70;1,28
2020-08-28 11:10:00;1,023;33,99;63924;66,1;2,235;598,9;0;585,7;276;1426;719,6;12,24;9,65;34,3;441,6;67,6;72;1,27
2020-08-29 09:04:00;1,129;34,16;63699;65,7;2,238;598,3;0;586,8;276;1404;720,3;12,26;9,66;34,5;445;67,9;67;1,29
2020-08-30 09:03:00;1,091;34,29;63268;65,4;2,22;603,8;0;592,9;277;1409;720;12,05;9,68;34,6;443,1;68,2;69;1,3
2020-08-30 12:00:00;1,101;34,57;63528;65,6;2,231;602,7;0;590,9;278;1426;719,3;12,09;9,64;34,9;444,8;67,1;74;1,33
2020-08-31 08:58:00;0,809;34,78;63629;65,6;2,211;601,4;0;592,5;278;1433;719,9;13,68;9,79;35,1;427,6;84;72;1,3
2020-08-31 12:45:00;0,823;34,77;63510;65,8;2,224;601,7;0;587,6;278;1442;722;13,64;9,77;35,1;426,8;83,8;70;1,33
2020-09-01 09:14:00;0,744;34,95;63342;65,7;2,224;611,5;0;599,2;275;1409;721,1;13,82;9,87;35,2;430,1;85,8;72;1,54
2020-09-01 12:00:00;0,611;34,95;63277;66;2,259;607,4;0;594,5;275;1426;720;13,6;9,97;35,3;431;85,2;80;1,35
2020-09-02 10:10:00;0,737;34,99;63754;66;2,227;606,9;0;594,2;280;1440;719,7;13,72;9,92;35,3;429,4;85,1;75;1,31
2020-09-03 08:55:00;0,541;35,06;63503;66;2,243;608,1;0;595,4;275;1428;719;13,62;9,83;35,4;427,3;85,6;56;1,32
2020-09-03 12:04:00;0,657;34,98;63248;65,9;2,249;608,2;0;594,6;273;1400;719,3;13,48;10,09;35,3;432,7;85,4;80;1,38
2020-09-04 07:23:00;1,131;35,76;64069;66,4;2,217;604;0;590,3;281;1510;719,6;13,51;9,82;36;436,1;82,6;67;1,29
2020-09-05 07:40:00;1,118;35,38;63929;66,5;2,246;603,6;19,4;571,2;276;1501;719,9;13,18;9,82;35,6;420,8;78,9;67;1,3
2020-09-05 11:22:00;1,044;34,95;63044;66;2,286;606,3;20;575,4;269;1433;720,2;13,27;9,81;35,3;424,3;81,8;63;1,31
2020-09-06 09:04:00;0,962;34,99;62777;65,9;2,272;607,5;0;593,2;267;1399;719,7;13,65;9,84;35,3;433,5;85,3;61;1,31
2020-09-06 12:05:00;2,039;35,17;62436;66;2,248;607,1;99,1;495,5;284;1720;720,2;11,4;4,44;35,6;377,3;60,3;256;1,27
2020-09-08 09:00:00;0,863;35,22;63695;66,9;2,23;601,2;29,7;557,5;214;1512;721;13,14;10,03;35,5;411,9;75,2;84;1,3
2020-09-08 12:05:00;0,815;34,96;61892;66;2,259;611,3;29,8;566,6;198;1420;720,5;13,18;10,05;35,3;418,1;79,6;81;1,32
2020-09-09 09:00:00;0,787;34,83;63033;67,2;2,236;605,7;0;589,7;303;1391;720,3;13,79;10,03;35,2;431,8;84,6;73;1,65
2020-09-09 11:58:00;0,730;34,71;62130;66,7;2,259;610,6;29,6;565,6;309;1405;719,4;13,39;10,06;35,1;418,3;80,2;76;1,32
2020-09-10 08:59:00;0,794;34,94;63149;67,5;2,272;601,6;0;586,9;249;1401;720,3;13,66;10;35,2;431,1;84,6;71;1,46
2020-09-10 11:58:00;2,209;34,95;62361;66,2;2,261;612,6;58,8;542,1;411;2738;719,6;13,14;3,57;35,4;407,6;66,5;475;1,29
2020-09-11 08:48:00;0,759;34,85;62429;66,8;2,252;608,8;0;595,8;216;1353;721;13,75;10,07;35,1;433;86,9;72;1,48
2020-09-12 08:58:00;0,809;34,89;63013;66,5;2,312;607,2;20,8;572,3;262;1377;720;13,36;9,92;35,2;420,8;82,4;75;1,31
2020-09-12 12:05:00;0,783;34,79;62798;66,3;2,294;607,2;20,4;572,7;258;1361;720,2;13,49;9,91;35,1;419,2;83,9;76;1,28
2020-09-22 09:00:00;0,586;34,94;63938;66,7;2,244;592,1;20,1;559,3;37;1430;720,2;13,34;10,1;35,3;409,8;80,9;93;1,32
2020-09-23 12:00:00;0,506;34,67;62764;66,2;2,282;603,8;20,7;570,5;40;1335;717,8;13,54;10,1;35;413,5;85,2;88;1,25
2020-09-24 09:07:00;0,762;34,65;63506;66,9;2,281;598,4;0;583,2;239;1326;719,4;13,86;10,09;35;432,5;85,5;87;1,59
2020-09-25 09:00:00;0,661;34,68;63088;65,7;2,258;593,5;0;590,5;241;1330;720,5;13,54;9,98;35;423,3;84,7;76;1,31
2020-09-26 09:04:00;0,794;34,47;62869;65,9;2,263;601,8;51,9;536;220;1398;719,9;12,67;9,77;34,8;394,1;74,6;77;1,32
2020-09-26 12:00:00;0,778;34,51;62755;65,8;2,269;600;0;585,7;221;1296;720,4;13,78;9,95;34,8;429,8;88,2;69;1,33
2020-09-27 09:13:00;0,606;34,22;62818;66,1;2,304;597,1;0;583,7;218;1283;719,2;13,6;9,98;34,6;424,6;86,8;73;1,39
2020-09-27 12:03:00;0,578;34,2;62734;66,3;2,333;598,1;0;582,1;218;1271;720;13,73;9,97;34,5;425,1;87,2;73;1,54
2020-09-28 08:45:00;2,192;34,27;62397;65,8;2,311;604,6;50,5;543,2;220;1397;719,6;12,44;3,46;34,6;404,6;76,4;112;1,32
2020-09-28 12:00:00;0,676;34,35;62527;66,2;2,352;602,9;0;588,9;215;1278;720,2;13,88;9,96;34,7;431,8;87,5;71;1,61
2020-09-29 08:57:00;1,002;34,12;62440;66,3;2,324;602,6;0;587,4;213;1252;719,6;13,72;10,04;34,4;433,9;88,3;142;1,43
2020-09-29 12:02:00;0,569;34,19;62214;66,2;2,345;602,7;0;589,1;212;1250;720,5;13,71;9,98;34,5;430,4;88,7;70;1,58
2020-09-30 09:02:00;0,669;34,25;62577;66,4;2,33;601,7;49,6;538,7;211;1356;720,9;12,76;9,99;34,6;398,4;77,1;81;1,28
2020-10-03 09:20:00;0,584;33,35;62402;65,5;2,073;608,8;29,7;565,1;61;1464;719,2;13,64;10,07;33,7;412,5;80,6;81;1,31
2020-10-03 12:00:00;0,655;33,7;62991;65,7;2,11;605;49,7;543,5;60;1545;720,5;13,22;10,11;34;403,9;73,2;87;1,28
2020-10-04 09:03:00;0,516;33,38;61832;65,2;2,117;607,8;30,1;566,3;39;1398;719,7;13,77;10,11;33,7;419,3;83,4;80;1,3
2020-10-04 12:25:00;0,675;34,14;62537;66,1;2,055;604,2;49,6;541,6;47;1539;719,2;13,12;10,02;34,5;401,7;74,3;89;1,36
2020-10-05 08:55:00;0,591;33,61;62358;65,8;2,102;604,1;29,1;563,8;76;1417;720,6;13,51;10,07;33,9;409,5;79,8;78;1,28
2020-10-05 12:00:00;2,384;33,72;62817;65;2,102;610,6;97;502,7;106;2836;720,9;12,76;6,36;34,1;382,7;57,8;625;1,29
2020-10-06 09:00:00;0,471;33,45;62386;66,2;2,073;602,7;0;587,5;84;1335;720,1;14,22;10,08;33,8;423,9;88,2;75;2,01
2020-10-07 09:05:00;0,423;0;0;0;0;0;0;0;0;1278;0;12,90;10,27;0;0;73,8;0;0
2020-10-07 12:04:00;0,268;0;0;0;0;0;0;0;0;1282;0;12,98;10,40;0;0;75,2;0;0
2020-10-08 09:00:00;0,373;0;0;0;0;0;0;0;0;1247;0;12,99;10,25;0;0;75,1;0;0
2020-10-08 12:00:00;0,398;0;0;0;0;0;0;0;0;1265;0;13,00;10,04;0;0;74,6;0;0
2020-10-10 09:30:00;0,329;0;0;0;0;0;0;0;0;1123;0;12,88;10,24;0;0;76,7;0;0
2020-10-10 11:50:00;0,421;0;0;0;0;0;0;0;0;1233;0;11,94;10,22;0;0;66,0;0;0
2020-10-12 08:44:00;0,449;0;0;0;0;0;0;0;0;1182;0;12,83;10,19;0;0;74,1;0;0
2020-10-13 08:58:00;0,416;0;0;0;0;0;0;0;0;1152;0;12,85;10,11;0;0;75,0;0;0
2020-10-13 12:20:00;0,343;0;0;0;0;0;0;0;0;1132;0;12,80;10,19;0;0;75,4;0;0
2020-10-14 08:54:00;0,385;0;0;0;0;0;0;0;0;1107;0;12,89;10,18;0;0;76,5;0;0
2020-10-14 11:56:00;0,354;0;0;0;0;0;0;0;0;1120;0;12,71;10,17;0;0;75,7;0;0
2020-10-15 09:00:00;0,438;0;0;0;0;0;0;0;0;1144;0;12,57;10,15;0;0;73,0;0;0
2020-10-15 11:59:00;0,232;0;0;0;0;0;0;0;0;1154;0;12,56;10,38;0;0;73,5;0;0
2020-10-17 09:10:00;0,399;0;0;0;0;0;0;0;0;1137;0;12,69;10,16;0;0;74,9;0;0
2020-10-18 08:57:00;0,357;0;0;0;0;0;0;0;0;1087;0;12,79;10,16;0;0;75,9;0;0
2020-10-18 12:00:00;0,413;0;0;0;0;0;0;0;0;1152;0;12,48;10,09;0;0;73,8;0;0
2020-10-19 08:50:00;0,338;0;0;0;0;0;0;0;0;1059;0;12,88;10,17;0;0;76,9;0;0
2020-10-19 11:56:00;0,378;0;0;0;0;0;0;0;0;1136;0;12,68;10,11;0;0;73,9;0;0
2020-10-20 09:05:00;0,294;0;0;0;0;0;0;0;0;1043;0;13,09;10,26;0;0;78,4;0;0
2020-10-20 12:04:00;0,325;0;0;0;0;0;0;0;0;1066;0;12,81;10,23;0;0;77,6;0;0
2020-10-21 08:57:00;0,294;0;0;0;0;0;0;0;0;1027;0;13,10;10,24;0;0;78,8;0;0
2020-10-21 12:10:00;1,179;0;0;0;0;0;0;0;0;2380;0;12,11;3,03;0;0;62,6;0;0
2020-10-22 09:28:00;0,332;0;0;0;0;0;0;0;0;1034;0;12,74;10,23;0;0;78,0;0;0
2020-10-24 09:30:00;1,045;0;0;0;0;0;0;0;0;1072;0;12,74;10,03;0;0;76,6;0;0
2020-10-24 11:40:00;0,307;0;0;0;0;0;0;0;0;1063;0;12,92;10,23;0;0;77,0;0;0
2020-10-25 08:46:00;0,314;0;0;0;0;0;0;0;0;1062;0;12,74;10,24;0;0;76,9;0;0
2020-10-25 12:03:00;0,306;0;0;0;0;0;0;0;0;1060;0;12,92;10,23;0;0;76,8;0;0
2020-10-26 08:59:00;0,317;0;0;0;0;0;0;0;0;1059;0;12,94;10,22;0;0;77,2;0;0
2020-10-26 12:06:00;0,882;0;0;0;0;0;0;0;0;1280;0;10,97;5,86;0;0;54,1;0;0
2020-10-27 08:55:00;0,484;0;0;0;0;0;0;0;0;1052;0;12,68;10,05;0;0;77,4;0;0
2020-10-27 12:06:00;0,573;0;0;0;0;0;0;0;0;1111;0;12,70;10,01;0;0;75,2;0;0
2020-10-29 10:07:00;0,459;0;0;0;0;0;0;0;0;1031;0;12,88;10,05;0;0;77,7;0;0
2020-10-31 09:05:00;0,547;0;0;0;0;0;0;0;0;1107;0;12,58;10,03;0;0;72,5;0;0
2020-10-31 12:24:00;0,631;0;0;0;0;0;0;0;0;1181;0;12,33;9,98;0;0;69,5;0;0
2020-11-01 08:58:00;0,52;0;0;0;0;0;0;0;0;1087;0;12,38;10,04;0;0;73,3;0;0
2020-11-01 12:03:00;0,598;0;0;0;0;0;0;0;0;1195;0;11,92;9,99;0;0;69,2;0;0
2020-11-02 08:59:00;0,508;0;0;0;0;0;0;0;0;1047;0;12,43;10,05;0;0;74,8;0;0
2020-11-02 12:27:00;2,041;0;0;0;0;0;0;0;0;2506;0;11,10;3,14;0;0;49,2;0;0
2020-11-03 09:04:00;0,47;0;0;0;0;0;0;0;0;1029;0;12,43;10,05;0;0;74,7;0;0
2020-11-03 11:47:00;0,638;0;0;0;0;0;0;0;0;1145;0;11,65;9,98;0;0;66,4;0;0
2020-11-04 08:48:00;0,546;0;0;0;0;0;0;0;0;1053;0;12,00;10,03;0;0;69,5;0;0
2020-11-04 12:29:00;0,566;0;0;0;0;0;0;0;0;1109;0;11,89;9,77;0;0;68,0;0;0
2020-11-05 11:59:00;0,227;0;0;0;0;0;0;0;0;1109;0;11,91;10,27;0;0;68,9;0;0
2020-11-07 09:36:00;0,329;0;0;0;0;0;0;0;0;1099;0;11,90;10,04;0;0;68,8;0;0
2020-11-07 11:48:00;0,309;0;0;0;0;0;0;0;0;1086;0;12,02;10,07;0;0;69,7;0;0
2020-11-08 08:57:00;0,35;0;0;0;0;0;0;0;0;1082;0;12,00;10,04;0;0;70,2;0;0
2020-11-08 12:05:00;0,321;0;0;0;0;0;0;0;0;1065;0;12,28;10,05;0;0;70,7;0;0
2020-11-09 09:24:00;0,491;0;0;0;0;0;0;0;0;1071;0;12,16;10,30;0;0;71,6;0;0
2020-11-09 11:58:00;0,334;0;0;0;0;0;0;0;0;1071;0;11,92;10,32;0;0;70,7;0;0
2020-11-12 09:12:00;1,964;0;0;0;0;0;0;0;0;1528;0;10,62;3,71;0;0;51,8;0;0
2020-11-12 12:05:00;1,171;0;0;0;0;0;0;0;0;1271;0;12,61;9,80;0;0;72,0;0;0
2020-11-14 10:00:00;0,596;0;0;0;0;0;0;0;0;1218;0;12,67;10,03;0;0;72,0;0;0
2020-11-15 09:05:00;0,721;0;0;0;0;0;0;0;0;1204;0;12,77;9,90;0;0;73,3;0;0
2020-11-15 12:10:00;0,663;0;0;0;0;0;0;0;0;1206;0;12,83;9,91;0;0;73,2;0;0
2020-11-16 09:12:00;0,616;0;0;0;0;0;0;0;0;1121;0;12,86;9,91;0;0;74,8;0;0
2020-11-16 12:11:00;0,637;0;0;0;0;0;0;0;0;1201;0;12,80;9,92;0;0;72,6;0;0
2020-11-17 09:20:00;0,535;0;0;0;0;0;0;0;0;1159;0;12,86;9,93;0;0;73,8;0;0
2020-11-17 12:10:00;0,543;0;0;0;0;0;0;0;0;1188;0;12,82;9,89;0;0;73,0;0;0
2020-11-18 09:12:00;0,552;0;0;0;0;0;0;0;0;1154;0;12,73;9,90;0;0;73,7;0;0
2020-11-18 12:05:00;2,315;0;0;0;0;0;0;0;0;2772;0;11,41;3,13;0;0;48,8;0;0
2020-11-19 09:10:00;0,573;0;0;0;0;0;0;0;0;1061;0;12,92;9,90;0;0;76,0;0;0
2020-11-19 11:56:00;0,769;0;0;0;0;0;0;0;0;1091;0;12,90;9,35;0;0;75,8;0;0
2020-11-21 09:13:00;0,246;0;0;0;0;0;0;0;0;1071;0;13,02;10,19;0;0;75,1;0;0
2020-11-21 11:57:00;0,249;0;0;0;0;0;0;0;0;1045;0;12,98;10,18;0;0;75,9;0;0
2020-11-22 09:18:00;0,282;0;0;0;0;0;0;0;0;1085;0;13,01;10,20;0;0;74,6;0;0
2020-11-22 12:07:00;0,268;0;0;0;0;0;0;0;0;1079;0;12,82;10,18;0;0;75,0;0;0
2020-11-23 09:40:00;0,21;0;0;0;0;0;0;0;0;1078;0;12,37;10,16;0;0;70,2;0;0
2020-11-24 09:33:00;0,195;0;0;0;0;0;0;0;0;911;0;13,35;10,30;0;0;80,1;0;0
2020-11-24 12:03:00;0,17;0;0;0;0;0;0;0;0;894;0;13,46;10,37;0;0;80,7;0;0
2020-11-25 09:29:00;0,156;0;0;0;0;0;0;0;0;882;0;13,48;10,33;0;0;80,8;0;0
2020-11-25 12:02:00;0,144;0;0;0;0;0;0;0;0;896;0;13,49;10,36;0;0;80,6;0;0
2020-11-28 09:24:00;2,109;0;0;0;0;0;0;0;0;2199;0;11,09;4,05;0;0;50,2;0;0
2020-11-28 12:10:00;0,203;0;0;0;0;0;0;0;0;987;0;12,59;10,32;0;0;73,9;0;0
2020-11-29 09:15:00;0,201;0;0;0;0;0;0;0;0;970;0;13,10;10,31;0;0;77,8;0;0
2020-11-29 11:50:00;0,18;0;0;0;0;0;0;0;0;973;0;13,03;10,30;0;0;77,7;0;0
2020-11-30 09:24:00;0,662;0;0;0;0;0;0;0;0;931;0;13,05;9,55;0;0;80,0;0;0
2020-11-30 12:03:00;0,679;0;0;0;0;0;0;0;0;974;0;13,00;9,74;0;0;78,8;0;0
2020-12-01 09:24:00;0,591;0;0;0;0;0;0;0;0;902;0;13,30;9,79;0;0;81,2;0;0
2020-12-01 11:59:00;0,592;0;0;0;0;0;0;0;0;945;0;13,00;9,77;0;0;79,7;0;0
2020-12-03 09:18:00;1,842;0;0;0;0;0;0;0;0;2244;0;10,58;3,34;0;0;48,7;0;0
2020-12-03 12:05:00;0,792;0;0;0;0;0;0;0;0;1149;0;10,67;10,02;0;0;55,8;0;0
2020-12-05 09:29:00;1,562;0;0;0;0;0;0;0;0;1085;0;10,59;9,29;0;0;57,4;0;0
2020-12-06 09:14:00;1,144;0;0;0;0;0;0;0;0;1101;0;10,91;9,70;0;0;58,5;0;0
2020-12-06 12:03:00;0,625;0;0;0;0;0;0;0;0;1126;0;10,83;10,09;0;0;57,5;0;0
2020-12-07 09:31:00;0,605;0;0;0;0;0;0;0;0;1024;0;11,06;10,13;0;0;60,4;0;0
2020-12-07 12:06:00;0,557;0;0;0;0;0;0;0;0;1021;0;11,03;10,16;0;0;60,3;0;0
2020-12-08 09:18:00;0,544;0;0;0;0;0;0;0;0;993;0;10,90;10,19;0;0;60,9;0;0
2020-12-09 09:50:00;0,449;0;0;0;0;0;0;0;0;943;0;11,03;10,23;0;0;60,9;0;0
2020-12-09 12:02:00;0,383;0;0;0;0;0;0;0;0;901;0;11,04;10,28;0;0;61,7;0;0
2020-12-10 09:18:00;0,439;0;0;0;0;0;0;0;0;945;0;10,84;10,24;0;0;59,6;0;0
2020-12-10 11:42:00;0,423;0;0;0;0;0;0;0;0;923;0;10,99;10,24;0;0;61,0;0;0
2020-12-12 09:36:00;0,635;0;0;0;0;0;0;0;0;971;0;10,50;10,07;0;0;56,2;0;0
2020-12-12 11:50:00;0,598;0;0;0;0;0;0;0;0;969;0;10,47;10,07;0;0;56,8;0;0
2020-12-16 12:29:00;0,646;0;0;0;0;0;0;0;0;1056;0;10,43;10,09;0;0;54,5;0;0
2020-12-17 09:10:00;0,56;0;0;0;0;0;0;0;0;975;0;10,08;10,13;0;0;56,1;0;0
2020-12-19 09:46:00;0,92;0;0;0;0;0;0;0;0;998;0;10,11;9,96;0;0;55,6;0;0
2020-12-19 11:50:00;0,826;0;0;0;0;0;0;0;0;974;0;10,16;10,02;0;0;56,6;0;0
2020-12-20 09:20:00;0,836;0;0;0;0;0;0;0;0;965;0;10,02;10,04;0;0;56,3;0;0
2020-12-20 11:50:00;1,939;0;0;0;0;0;0;0;0;1948;0;9,96;8,58;0;0;53,1;0;0
2020-12-21 09:25:00;0,793;0;0;0;0;0;0;0;0;941;0;10,08;10,05;0;0;56,5;0;0
2020-12-21 11:55:00;0,769;0;0;0;0;0;0;0;0;940;0;10,00;10,07;0;0;55,7;0;0
2020-12-22 09:10:00;0,627;0;0;0;0;0;0;0;0;928;0;10,33;10,07;0;0;56,5;0;0
2020-12-22 11:52:00;0,621;0;0;0;0;0;0;0;0;913;0;10,45;9,87;0;0;57,2;0;0
2020-12-23 09:25:00;0,611;0;0;0;0;0;0;0;0;914;0;10,66;9,79;0;0;58,7;0;0
2020-12-23 12:04:00;0,388;0;0;0;0;0;0;0;0;881;0;10,72;10,01;0;0;59,4;0;0
2020-12-24 09:18:00;0,41;0;0;0;0;0;0;0;0;912;0;10,90;10,04;0;0;60,3;0;0
2020-12-26 09:36:00;0,46;0;0;0;0;0;0;0;0;832;0;11,17;10,01;0;0;62,9;0;0
2020-12-26 12:27:00;0,345;0;0;0;0;0;0;0;0;819;0;11,15;10,08;0;0;63,2;0;0
2020-12-27 09:35:00;0,155;0;0;0;0;0;0;0;0;826;0;10,87;10,25;0;0;59,4;0;0
2020-12-28 09:42:00;0,556;0;0;0;0;0;0;0;0;863;0;10,61;9,96;0;0;56,1;0;0
2020-12-28 11:52:00;0,58;0;0;0;0;0;0;0;0;875;0;10,72;9,94;0;0;56,5;0;0
2020-12-29 09:51:00;1,006;0;0;0;0;0;0;0;0;930;0;10,06;9,79;0;0;54,2;0;0
2020-12-29 12:04:00;0,328;0;0;0;0;0;0;0;0;906;0;10,09;9,88;0;0;54,5;0;0
2020-12-30 09:33:00;0,291;0;0;0;0;0;0;0;0;866;0;10,29;10,16;0;0;55,6;0;0
2020-12-30 12:08:00;0,413;0;0;0;0;0;0;0;0;880;0;10,54;10,03;0;0;58,0;0;0
2020-12-31 09:31:00;0,476;0;0;0;0;0;0;0;0;826;0;11,19;10,00;0;0;62,8;0;0
2020-12-31 12:31:00;0,459;0;0;0;0;0;0;0;0;866;0;10,99;10,01;0;0;61,4;0;0
2021-01-02 09:51:00;0,432;0;0;0;0;0;0;0;0;841;0;11,09;10,10;0;0;62,0;0;0
2021-01-02 12:20:00;0,464;0;0;0;0;0;0;0;0;884;0;11,04;10,04;0;0;61,4;0;0
2021-01-03 09:34:00;0,494;0;0;0;0;0;0;0;0;865;0;10,97;9,99;0;0;61,5;0;0
2021-01-04 09:25:00;0,463;0;0;0;0;0;0;0;0;871;0;10,96;10,02;0;0;62,3;0;0
2021-01-05 09:30:00;0,129;0;0;0;0;0;0;0;0;800;0;13,11;10,34;0;0;76,3;0;0
2021-01-06 09:37:00;0,142;0;0;0;0;0;0;0;0;795;0;13,18;10,30;0;0;76,7;0;0
2021-01-07 09:37:00;0,09;0;0;0;0;0;0;0;0;834;0;13,00;10,50;0;0;75,4;0;0
2021-01-09 09:48:00;0,161;0;0;0;0;0;0;0;0;819;0;12,99;10,25;0;0;76,2;0;0
2021-01-11 09:38:00;0,185;0;0;0;0;0;0;0;0;2049;0;10,22;4,09;0;0;45,7;0;0
2021-01-11 12:10:00;0,651;0;0;0;0;0;0;0;0;934;0;10,37;10,09;0;0;55,0;0;0
2021-01-12 09:52:00;0,462;0;0;0;0;0;0;0;0;854;0;11,31;10,00;0;0;63,5;0;0
2021-01-13 09:12:00;1,592;0;0;0;0;0;0;0;0;1801;0;10,84;3,37;0;0;54,4;0;0
2021-01-13 11:51:00;0,413;0;0;0;0;0;0;0;0;862;0;11,12;10,09;0;0;62,1;0;0
2021-01-14 09:36:00;0,477;0;0;0;0;0;0;0;0;808;0;11,23;9,99;0;0;63,5;0;0
2021-01-14 11:34:00;0,365;0;0;0;0;0;0;0;0;848;0;11,10;10,06;0;0;62,4;0;0
2021-01-17 09:42:00;0,089;0;0;0;0;0;0;0;0;852;0;10,95;10,65;0;0;60,3;0;0
2021-01-17 12:09:00;0,082;0;0;0;0;0;0;0;0;871;0;10,95;10,61;0;0;59,4;0;0
2021-01-18 09:14:00;0,423;0;0;0;0;0;0;0;0;845;0;10,88;10,01;0;0;61,4;0;0
2021-01-19 09:59:00;0,347;0;0;0;0;0;0;0;0;814;0;11,14;10,08;0;0;62,9;0;0
2021-01-19 12:12:00;0,363;0;0;0;0;0;0;0;0;1697;0;10,73;9,19;0;0;57,5;0;0
2021-01-20 09:24:00;0,431;0;0;0;0;0;0;0;0;831;0;11,04;9,99;0;0;62,4;0;0
2021-01-20 11:42:00;0,404;0;0;0;0;0;0;0;0;824;0;11,02;10,00;0;0;62,4;0;0
2021-01-21 09:48:00;0,427;0;0;0;0;0;0;0;0;851;0;10,89;9,97;0;0;61,2;0;0
2021-01-24 09:56:00;0,878;0;0;0;0;0;0;0;0;864;0;9,27;10,02;0;0;46,7;0;0
2021-01-25 10:37:00;0,088;0;0;0;0;0;0;0;0;894;0;9,25;10,77;0;0;45,2;0;0
2021-01-30 10:07:00;0,959;0;0;0;0;0;0;0;0;990;0;9,76;9,75;0;0;49,0;0;0
2021-01-31 09:37:00;0,963;0;0;0;0;0;0;0;0;915;0;9,84;9,75;0;0;50,4;0;0
2021-02-01 10:16:00;0,124;0;0;0;0;0;0;0;0;918;0;9,85;10,64;0;0;48,5;0;0
2021-02-02 09:48:00;0,276;0;0;0;0;0;0;0;0;744;0;12,33;10,03;0;0;70,9;0;0
2021-02-3 09:46:00;0,478;0;0;0;0;0;0;0;0;822;0;11,00;9,87;0;0;60,4;0;0
2021-02-4 10:32:00;0,711;0;0;0;0;0;0;0;0;925;0;10,08;9,78;0;0;52,3;0;0
2021-02-6 10:50:00;0,667;0;0;0;0;0;0;0;0;958;0;9,99;9,84;0;0;51,3;0;0
2021-02-8 10:41:00;0,728;0;0;0;0;0;0;0;0;1018;0;10,06;9,83;0;0;50,8;0;0
2021-02-9 09:39:00;0,808;0;0;0;0;0;0;0;0;979;0;9,63;9,76;0;0;51,1;0;0
2021-02-10 09:32:00;0,369;0;0;0;0;0;0;0;0;923;0;10,54;10,08;0;0;57,2;0;0
2021-02-11 10:06:00;0,353;0;0;0;0;0;0;0;0;906;0;10,93;10,09;0;0;57,5;0;0
2021-02-13 10:19:00;0,566;0;0;0;0;0;0;0;0;904;0;10,80;9,90;0;0;57,8;0;0
2021-02-14 10:20:00;0,542;0;0;0;0;0;0;0;0;904;0;10,54;9,91;0;0;58,0;0;0
2021-02-15 10:16:00;0,507;0;0;0;0;0;0;0;0;976;0;9,67;10,11;0;0;47,3;0;0
2021-02-18 10:04:00;0,652;0;0;0;0;0;0;0;0;1107;0;9,39;10,08;0;0;44,5;0;0
2021-02-20 10:19:00;0,549;0;0;0;0;0;0;0;0;1024;0;9,47;10,14;0;0;45,0;0;0
2021-02-21 10:34:00;0,647;0;0;0;0;0;0;0;0;991;0;9,15;10,07;0;0;46,7;0;0
2021-02-22 10:23:00;0,566;0;0;0;0;0;0;0;0;1015;0;9,09;10,10;0;0;45,3;0;0
2021-02-23 11:39:00;1,448;0;0;0;0;0;0;0;0;1055;0;8,98;9,35;0;0;44,4;0;0
2021-02-24 09:57:00;0,256;0;0;0;0;0;0;0;0;898;0;10,47;10,32;0;0;57,0;0;0
2021-02-25 10:25:00;0,087;0;0;0;0;0;0;0;0;939;0;10,22;10,79;0;0;55,6;0;0
2021-02-27 09:42:00;1,18;0;0;0;0;0;0;0;0;938;0;9,34;9,45;0;0;50,5;0;0
2021-02-28 10:56:00;1,231;0;0;0;0;0;0;0;0;951;0;9,46;9,47;0;0;50,4;0;0
2021-03-1 10:10:00;0,569;0;0;0;0;0;0;0;0;1021;0;9,33;10,09;0;0;46,7;0;0
2021-03-2 10:36:00;0,572;0;0;0;0;0;0;0;0;1038;0;9,00;10,14;0;0;42,3;0;0
2021-03-6 10:04:00;0,573;0;0;0;0;0;0;0;0;1000;0;9,52;10,10;0;0;49,7;0;0
2021-03-7 10:17:00;0,536;0;0;0;0;0;0;0;0;915;0;10,18;10,11;0;0;55,3;0;0
2021-03-8 11:17:00;0,416;0;0;0;0;0;0;0;0;951;0;10,01;10,14;0;0;53,3;0;0
2021-03-9 11:01:00;0,457;0;0;0;0;0;0;0;0;940;0;10,07;10,15;0;0;54,6;0;0
2021-03-10 11:07:00;0,466;0;0;0;0;0;0;0;0;1013;0;9,99;10,18;0;0;52,3;0;0
2021-03-13 11:07:00;0,525;0;0;0;0;0;0;0;0;1039;0;9,85;10,12;0;0;51,2;0;0
2021-03-15 09:48:00;1,629;0;0;0;0;0;0;0;0;966;0;9,93;9,46;0;0;53,2;0;0
2021-03-16 10:09:00;0,512;0;0;0;0;0;0;0;0;985;0;10,22;10,14;0;0;54,1;0;0
2021-03-18 10:26:00;0,525;0;0;0;0;0;0;0;0;1099;0;9,89;10,20;0;0;50,8;0;0
2021-03-20 10:29:00;0,356;0;0;0;0;0;0;0;0;959;0;11,31;10,22;0;0;65,0;0;0
2021-03-21 10:34:00;0,578;0;0;0;0;0;0;0;0;1103;0;9,27;10,23;0;0;44,3;0;0
2021-03-22 10:06:00;1,002;0;0;0;0;0;0;0;0;1142;0;9,21;9,77;0;0;43,4;0;0
2021-03-23 10:22:00;0,51;0;0;0;0;0;0;0;0;1163;0;9,39;10,30;0;0;44,3;0;0
2021-03-24 10:34:00;0,527;0;0;0;0;0;0;0;0;1181;0;9,33;10,29;0;0;43,3;0;0
2021-03-28 10:18:00;0,384;0;0;0;0;0;0;0;0;1022;0;10,56;10,31;0;0;60,2;0;0
2021-03-31 10:00:00;0,29;0;0;0;0;0;0;0;0;938;0;10,64;10,30;0;0;61,2;0;0
2021-04-4 11:59:00;0,429;0;0;0;0;0;0;0;0;1030;0;10,29;10,28;0;0;57,7;0;0
2021-04-5 10:48:00;0,298;0;0;0;0;0;0;0;0;842;0;12,96;10,31;0;0;78,9;0;0
2021-04-6 10:56:00;0,304;0;0;0;0;0;0;0;0;963;0;10,63;10,30;0;0;60,0;0;0
2021-04-7 09:45:00;0,303;0;0;0;0;0;0;0;0;1000;0;10,46;10,29;0;0;59,0;0;0
2021-04-8 09:38:00;0,303;0;0;0;0;0;0;0;0;992;0;10,52;10,28;0;0;60,4;0;0
2021-04-10 10:45:00;0,166;0;0;0;0;0;0;0;0;1130;0;10,38;10,76;0;0;57,0;0;0
2021-04-11 10:10:00;0,458;0;0;0;0;0;0;0;0;1185;0;10,25;10,29;0;0;54,6;0;0
2021-04-12 10:18:00;0,488;0;0;0;0;0;0;0;0;1212;0;10,25;10,29;0;0;53,8;0;0
2021-04-13 08:37:00;0,546;0;0;0;0;0;0;0;0;1206;0;10,22;10,32;0;0;54,0;0;0
2021-04-14 08:39:00;0,405;0;0;0;0;0;0;0;0;1134;0;11,39;10,27;0;0;66,9;0;0
2021-04-15 08:34:00;0,376;0;0;0;0;0;0;0;0;1073;0;11,58;10,26;0;0;68,4;0;0
2021-04-17 08:42:00;0,191;0;0;0;0;0;0;0;0;994;0;11,75;10,47;0;0;70,7;0;0
2021-04-19 09:13:00;0,433;0;0;0;0;0;0;0;0;1145;0;10,43;10,29;0;0;57,6;0;0
2021-04-20 08:34:00;1,233;0;0;0;0;0;0;0;0;1174;0;10,34;7,71;0;0;57,6;0;0
2021-04-21 09:03:00;0,49;0;0;0;0;0;0;0;0;1186;0;10,64;10,28;0;0;58,4;0;0
2021-04-22 08:42:00;0,604;0;0;0;0;0;0;0;0;1265;0;10,44;10,19;0;0;55,6;0;0
2021-04-25 09:39:00;0,5;0;0;0;0;0;0;0;0;1303;0;10,38;10,37;0;0;54,1;0;0
2021-04-27 09:01:00;0,741;0;0;0;0;0;0;0;0;1447;0;9,88;10,29;0;0;44,5;0;0
2021-04-28 08:00:00;0,709;0;0;0;0;0;0;0;0;1371;0;10,54;10,26;0;0;53,4;0;0
2021-04-29 09:17:00;0,675;0;0;0;0;0;0;0;0;1380;0;10,35;10,32;0;0;52,6;0;0
2021-05-02 08:46:00;0,562;0;0;0;0;0;0;0;0;1368;0;10,55;10,36;0;0;53,6;0;0
2021-05-3 08:54:00;1,824;0;0;0;0;0;0;0;0;1342;0;10,39;9,46;0;0;54,4;0;0
2021-05-4 08:04:00;1,035;0;0;0;0;0;0;0;0;1348;0;10,12;9,99;0;0;52,0;0;0
2021-05-5 09:22:00;1,87;0;0;0;0;0;0;0;0;1340;0;10,18;9,36;0;0;52,4;0;0
2021-05-6 08:41:00;1,049;0;0;0;0;0;0;0;0;1413;0;10,17;9,98;0;0;50,3;0;0
2021-05-8 08:54:00;0,732;0;0;0;0;0;0;0;0;1409;0;10,18;10,28;0;0;50,1;0;0
2021-05-9 08:47:00;1,03;0;0;0;0;0;0;0;0;1472;0;10,27;10,07;0;0;49,2;0;0
2021-05-10 08:40:00;1,183;0;0;0;0;0;0;0;0;1582;0;9,94;10,04;0;0;42,7;0;0
2021-05-11 09:08:00;1,116;0;0;0;0;0;0;0;0;1642;0;10,22;10,24;0;0;42,2;0;0
2021-05-12 08:58:00;1,987;0;0;0;0;0;0;0;0;1597;0;9,96;9,52;0;0;42,0;0;0
2021-05-15 08:32:00;0,831;0;0;0;0;0;0;0;0;1567;0;9,98;10,22;0;0;43,4;0;0
2021-05-16 09:47:00;0,729;0;0;0;0;0;0;0;0;1570;0;10,03;10,35;0;0;43,6;0;0
2021-05-18 10:52:00;0,793;0;0;0;0;0;0;0;0;1677;0;10,21;10,26;0;0;41,8;0;0
2021-05-22 11:25:00;0,981;0;0;0;0;0;0;0;0;1377;0;12,21;9,75;0;0;67,3;0;0
2021-05-23 10:03:00;1,065;0;0;0;0;0;0;0;0;1400;0;12,19;9,75;0;0;66,5;0;0
2021-05-24 09:41:00;1,432;0;0;0;0;0;0;0;0;1575;0;11,08;9,64;0;0;52,2;0;0
2021-05-25 10:24:00;1,33;0;0;0;0;0;0;0;0;1585;0;10,99;9,66;0;0;52,1;0;0
2021-05-26 10:25:00;1,077;0;0;0;0;0;0;0;0;1516;0;12,25;9,78;0;0;64,2;0;0
2021-05-27 10:00:00;0,929;0;0;0;0;0;0;0;0;1328;0;12,40;9,78;0;0;70,0;0;0
2021-05-31 09:48:00;0,603;0;0;0;0;0;0;0;0;1561;0;11,56;10,32;0;0;55,9;0;0
2021-06-01 09:33:00;0,566;0;0;0;0;0;0;0;0;1532;0;11,48;10,30;0;0;56,1;0;0
2021-06-03 09:39:00;0,667;0;0;0;0;0;0;0;0;1425;0;11,02;10,17;0;0;59,4;0;0
2021-06-5 10:11:00;0,496;0;0;0;0;0;0;0;0;1418;0;11,37;10,31;0;0;60,5;0;0
2021-06-7 09:52:00;0,641;0;0;0;0;0;0;0;0;1595;0;11,39;10,32;0;0;55,1;0;0
2021-06-8 09:41:00;0,544;0;0;0;0;0;0;0;0;1455;0;11,32;10,34;0;0;58,3;0;0
2021-06-09 09:56:00;0,419;0;0;0;0;0;0;0;0;1360;0;11,49;10,38;0;0;61,0;0;0
2021-06-10 10:10:00;0,584;0;0;0;0;0;0;0;0;1429;0;10,58;10,28;0;0;52,2;0;0
2021-06-15 10:17:00;0,695;0;0;0;0;0;0;0;0;1467;0;10,73;10,30;0;0;50,8;0;0
2021-06-19 10:04:00;0,194;0;0;0;0;0;0;0;0;1113;0;12,24;10,37;0;0;74,5;0;0
2021-06-24 10:36:00;0,842;0;0;0;0;0;0;0;0;1595;0;10,64;10,11;0;0;49,4;0;0
2021-06-28 10:02:00;0,709;0;0;0;0;0;0;0;0;1692;0;10,61;10,26;0;0;46,8;0;0
2021-07-03 11:23:00;2,384;0;0;0;0;0;0;0;0;2835;0;11,65;3,81;0;0;45,3;0;0
2021-07-11 09:44:00;0,848;0;0;0;0;0;0;0;0;1694;0;10,96;10,35;0;0;50,1;0;0
2021-07-15 10:57:00;0,617;0;0;0;0;0;0;0;0;1609;0;11,87;10,41;0;0;61,6;0;0
2021-07-25 09:29:00;1,382;0;0;0;0;0;0;0;0;1658;0;11,33;9,73;0;0;56,8;0;0
2021-07-28 09:44:00;1,422;0;0;0;0;0;0;0;0;1712;0;11,61;9,79;0;0;57,5;0;0
2021-07-29 10:38:00;0,645;0;0;0;0;0;0;0;0;1691;0;11,45;9,77;0;0;56,1;0;0
2021-08-5 10:04:00;0,759;0;0;0;0;0;0;0;0;1648;0;11,20;10,32;0;0;55,5;0;0
2021-08-11 10:44:00;0,713;0;0;0;0;0;0;0;0;1733;0;11,68;10,32;0;0;57,6;0;0
2021-08-019 10:52:00;0,484;0;0;0;0;0;0;0;0;1683;0;0,27;8,24;0;0;-2,7;0;0
2021-08-29 09:56:00;0,924;0;0;0;0;0;0;0;0;1870;0;11,19;10,34;0;0;46,8;0;0
2021-09-11 12:04:00;0,659;0;0;0;0;0;0;0;0;1523;0;11,59;10,29;0;0;60,9;0;0
2021-09-14 12:48:00;1,428;0;0;0;0;0;0;0;0;1577;0;10,66;9,60;0;0;50,1;0;0
2021-09-20 10:04:00;1,17;0;0;0;0;0;0;0;0;1479;0;11,48;9,70;0;0;61,3;0;0
2021-09-28 09:05:00;0,417;0;0;0;0;0;0;0;0;1365;0;11,16;10,29;0;0;61,0;0;0
2021-10-07 09:34:00;2,12;0;0;0;0;0;0;0;0;1811;0;11,05;8,85;0;0;45,7;0;0
2021-10-10 09:34:00;0,667;0;0;0;0;0;0;0;0;1550;0;10,47;10,19;0;0;48,2;0;0
2021-10-13 10:08:00;1,045;0;0;0;0;0;0;0;0;3257;0;11,18;3,44;0;0;40,5;0;0
2021-10-20 10:33:00;1,23;0;0;0;0;0;0;0;0;1467;0;10,41;9,54;0;0;49,7;0;0
2021-10-30 09:14:00;0,334;0;0;0;0;0;0;0;0;1363;0;10,16;10,20;0;0;51,1;0;0
2021-11-25 12:45:00;0,202;0;0;0;0;0;0;0;0;1023;0;10,10;10,34;0;0;55,7;0;0
2021-12-01 10:49:00;0,32;0;0;0;0;0;0;0;0;1016;0;10,04;10,21;0;0;55,4;0;0
2021-12-08 09:47:00;0,4;0;0;0;0;0;0;0;0;912;0;9,61;10,06;0;0;53,5;0;0
2021-12-19 12:36:00;0,491;0;0;0;0;0;0;0;0;976;0;9,85;10,11;0;0;53,6;0;0
2021-12-25 08:33:00;0,252;0;0;0;0;0;0;0;0;1016;0;10,14;10,09;0;0;52,7;0;0
2022-01-17 10:41:00;0,493;0;0;0;0;0;0;0;0;1033;0;8,28;10,10;0;0;37,3;0;0
2022-01-27 09:08:00;0,46;0;0;0;0;0;0;0;0;1048;0;6,92;10,21;0;0;26,5;0;0
2022-02-3 09:22:00;0,37;0;0;0;0;0;0;0;0;894;0;7,73;10,19;0;0;36,3;0;0
2022-02-7 09:05:00;0,496;0;0;0;0;0;0;0;0;981;0;7,06;10,22;0;0;28,7;0;0
2022-03-10 09:01:00;0,481;0;0;0;0;0;0;0;0;1101;0;8,37;10,27;0;0;39,4;0;0
2022-03-14 09:10:00;0,635;0;0;0;0;0;0;0;0;1164;0;8,34;10,26;0;0;37,1;0;0
2022-03-22 10:02:00;0,943;0;0;0;0;0;0;0;0;1019;0;8,62;9,88;0;0;43,5;0;0
2022-03-22 15:07:00;0,536;0;0;0;0;0;0;0;0;1031;0;8,68;10,28;0;0;43,3;0;0
2022-03-24 10:27:00;0,707;0;0;0;0;0;0;0;0;1197;0;8,34;10,23;0;0;36,5;0;0
2022-03-24 15:16:00;2,365;0;0;0;0;0;0;0;0;2245;0;8,46;4,77;0;0;29,4;0;0
2022-03-26 06:52:00;0,716;0;0;0;0;0;0;0;0;1220;0;8,11;10,23;0;0;34,9;0;0
2022-03-26 12:57:00;0,709;0;0;0;0;0;0;0;0;1148;0;8,27;10,06;0;0;37,3;0;0
2022-03-28 09:43:00;0,736;0;0;0;0;0;0;0;0;1297;0;6,67;10,36;0;0;21,9;0;0
2022-03-28 14:59:00;2,278;0;0;0;0;0;0;0;0;2014;0;7,29;3,86;0;0;25,3;0;0
2022-03-29 10:00:00;0,526;0;0;0;0;0;0;0;0;1114;0;7,42;10,30;0;0;31,0;0;0
2022-03-29 14:47:00;0,588;0;0;0;0;0;0;0;0;1125;0;7,08;10,25;0;0;27,9;0;0
2022-03-30 09:08:00;0,727;0;0;0;0;0;0;0;0;1161;0;7,00;10,26;0;0;26,8;0;0
2022-03-30 16:20:00;2,41;0;0;0;0;0;0;0;0;2208;0;7,15;3,91;0;0;24,5;0;0
2022-03-31 09:05:00;0,885;0;0;0;0;0;0;0;0;1268;0;6,66;10,24;0;0;22,1;0;0
2022-03-31 14:34:00;0,837;0;0;0;0;0;0;0;0;1233;0;6,69;10,25;0;0;23,1;0;0
2022-04-02 07:47:00;0,683;0;0;0;0;0;0;0;0;1099;0;7,99;10,20;0;0;36,8;0;0
2022-04-02 11:24:00;2,436;0;0;0;0;0;0;0;0;2264;0;8,18;3,73;0;0;30,3;0;0
2022-04-03 07:27:00;0,538;0;0;0;0;0;0;0;0;961;0;10,13;10,09;0;0;57,6;0;0
2022-04-03 10:42:00;0,536;0;0;0;0;0;0;0;0;1011;0;10,03;10,08;0;0;55,9;0;0
2022-04-04 08:42:00;0,451;0;0;0;0;0;0;0;0;902;0;10,92;10,03;0;0;65,6;0;0
2022-04-04 11:31:00;1,973;0;0;0;0;0;0;0;0;1432;0;10,36;4,71;0;0;54,4;0;0
2022-04-6 07:55:00;0,582;0;0;0;0;0;0;0;0;1134;0;9,81;10,19;0;0;51,1;0;0
2022-04-6 10:33:00;0,601;0;0;0;0;0;0;0;0;1207;0;9,64;10,09;0;0;48,6;0;0
2022-04-7 06:20:00;0,565;0;0;0;0;0;0;0;0;1110;0;9,60;10,11;0;0;50,7;0;0
2022-04-7 10:30:00;1,738;0;0;0;0;0;0;0;0;2241;0;9,52;3,37;0;0;43,0;0;0
2022-04-18 09:00:00;0,699;0;0;0;0;0;0;0;0;1301;0;8,76;10,20;0;0;38,2;0;0
